time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12424020,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.90643310546875,0.0,0.0,9.411155042471364e-05,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9078674316406,0.0,0.0,9.910439257510006e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9088134765625,0.0,0.0,7.31982581783086e-05,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073486328125,0.0,0.0,9.910421795211732e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9056701660156,0.0,0.0,0.0004701064899563,287.9468078613281,294.1499938964844,290.0397033691406,288.46240234375,290.3122253417969,292.9869689941406,286.3108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.411839962005615,-0.0,-9.796989530741484e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.497852646690476e-21,-3.748926323345238e-21,-3.748926323345238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.90643310546875,0.0,0.0,9.411155042471364e-05,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9078674316406,0.0,0.0,9.910439257510006e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9088134765625,0.0,0.0,7.31982581783086e-05,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073486328125,0.0,0.0,9.910421795211732e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9056701660156,0.0,0.0,0.0004701064899563,287.9468078613281,294.1499938964844,290.0397033691406,288.46240234375,290.3122253417969,292.9869689941406,286.3108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.411839962005615,-0.0,-9.796989530741484e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.497852646690476e-21,-3.748926323345238e-21,-3.748926323345238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90484619140625,0.0,0.0,9.411684004589917e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9062805175781,0.0,0.0,9.910995868267491e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9071960449219,0.0,0.0,7.320236909436062e-05,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90576171875,0.0,0.0,9.91097913356498e-05,297.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90411376953125,0.0,0.0,0.0004701329162344,287.94384765625,294.1499938964844,289.9578552246094,288.4212341308594,290.3066711425781,292.3121337890625,286.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.734162330627441,-0.0,-9.798049660503241e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90484619140625,0.0,0.0,9.411684004589917e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9062805175781,0.0,0.0,9.910995868267491e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9071960449219,0.0,0.0,7.320236909436062e-05,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90576171875,0.0,0.0,9.91097913356498e-05,297.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90411376953125,0.0,0.0,0.0004701329162344,287.94384765625,294.1499938964844,289.9578552246094,288.4212341308594,290.3066711425781,292.3121337890625,286.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.734162330627441,-0.0,-9.798049660503241e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9030456542969,0.0,0.0,9.412449435330927e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9044494628906,0.0,0.0,9.91180058917962e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053649902344,0.0,0.0,7.320831355173141e-05,297.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039611816406,0.0,0.0,9.911783854477108e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9023132324219,0.0,0.0,0.0004701711295638,287.9405822753906,294.1499938964844,289.8747863769531,288.3812866210937,290.2997131347656,291.7702941894531,286.41705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.194744110107422,-0.0,-9.799600775295404e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9030456542969,0.0,0.0,9.412449435330927e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9044494628906,0.0,0.0,9.91180058917962e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053649902344,0.0,0.0,7.320831355173141e-05,297.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039611816406,0.0,0.0,9.911783854477108e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9023132324219,0.0,0.0,0.0004701711295638,287.9405822753906,294.1499938964844,289.8747863769531,288.3812866210937,290.2997131347656,291.7702941894531,286.41705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.194744110107422,-0.0,-9.799600775295404e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9010009765625,0.0,0.0,9.413323277840392e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9023742675781,0.0,0.0,9.912720270222052e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9032897949219,0.0,0.0,7.321510202018544e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9018859863281,0.0,0.0,9.912704263115302e-05,298.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9002685546875,0.0,0.0,0.0004702148144133,287.93701171875,294.1499938964844,289.7907409667969,288.3423767089844,290.2914123535156,291.331298828125,286.4641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.0079020923003554,60.0,7.952340602874756,-0.0,-9.801380684848485e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9010009765625,0.0,0.0,9.413323277840392e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9023742675781,0.0,0.0,9.912720270222052e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9032897949219,0.0,0.0,7.321510202018544e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9018859863281,0.0,0.0,9.912704263115302e-05,298.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9002685546875,0.0,0.0,0.0004702148144133,287.93701171875,294.1499938964844,289.7907409667969,288.3423767089844,290.2914123535156,291.331298828125,286.4641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.0079020923003554,60.0,7.952340602874756,-0.0,-9.801380684848485e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.89990234375,0.0,0.0,9.413756197318436e-05,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9012756347656,0.0,0.0,9.913176472764462e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90216064453125,0.0,0.0,7.321847078856081e-05,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007873535156,0.0,0.0,9.913160465657712e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.899169921875,0.0,0.0,0.0004702364385593,287.93511962890625,294.1499938964844,289.7484436035156,288.3232727050781,290.2867736816406,291.14288330078125,286.4862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919141739606,0.0,0.0,0.0,-0.0079047093167901,60.0,7.769993305206299,-0.0,-9.80226246838356e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89874267578125,0.0,0.0,9.414144005859272e-05,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9001159667969,0.0,0.0,9.913584653986618e-05,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9010009765625,0.0,0.0,7.322148303501308e-05,298.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8996276855469,0.0,0.0,9.913568646879868e-05,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8980407714844,0.0,0.0,0.0004702558217104,287.93316650390625,294.1499938964844,289.7059631347656,288.3043518066406,290.2817687988281,290.9719543457031,286.5075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241601901990634e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070450738072,60.0,7.576902866363525,-0.0,-9.80305046027752e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966064453125,0.0,0.0,9.41457474255003e-05,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.89794921875,0.0,0.0,9.91403721855022e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988342285156,0.0,0.0,7.32248299755156e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8974914550781,0.0,0.0,9.914021211443468e-05,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8959045410156,0.0,0.0,0.0004702773003373,287.9295654296875,294.1499938964844,289.6309509277344,288.27154541015625,290.27215576171875,290.7072448730469,286.5429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,-0.0079096006229519,60.0,7.232996940612793,-0.0,-9.80391163807326e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89630126953125,0.0,0.0,9.414597298018634e-05,298.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89764404296875,0.0,0.0,9.914060501614586e-05,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985290527344,0.0,0.0,7.322500459849834e-05,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8971862792969,0.0,0.0,9.914045222103596e-05,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955993652344,0.0,0.0,0.0004702784353867,287.9290466308594,294.1499938964844,289.6206970214844,288.26708984375,290.2707824707031,290.67431640625,286.54766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.2470064676745104e-09,0.001003268524073,-0.0154184140264987,0.0,0.0,0.0,-0.0079097244888544,60.0,7.186473846435547,-0.0,-9.803953560094669e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8936767578125,0.0,0.0,9.414294618181884e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.89501953125,0.0,0.0,9.913741814671084e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8958740234375,0.0,0.0,7.322264718823135e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.89453125,0.0,0.0,9.913725807564332e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929748535156,0.0,0.0,0.0004702633304987,287.9247131347656,294.1499938964844,289.5351867675781,288.2304382324219,290.2584533691406,290.4249572753906,286.5848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.806122779846191,-0.0,-9.803284228837585e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8936767578125,0.0,0.0,9.414294618181884e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.89501953125,0.0,0.0,9.913741814671084e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8958740234375,0.0,0.0,7.322264718823135e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.89453125,0.0,0.0,9.913725807564332e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929748535156,0.0,0.0,0.0004702633304987,287.9247131347656,294.1499938964844,289.5351867675781,288.2304382324219,290.2584533691406,290.4249572753906,286.5848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.806122779846191,-0.0,-9.803284228837585e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.890869140625,0.0,0.0,9.412842337042092e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8921813964844,0.0,0.0,9.912212408380584e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8930358886719,0.0,0.0,7.321134762605652e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8917236328125,0.0,0.0,9.912197128869592e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89019775390625,0.0,0.0,0.0004701908037532,287.9201965332031,294.1499938964844,289.4496765136719,288.1942443847656,290.2448425292969,290.213134765625,286.6194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.441616535186768,-0.0,-9.800221789646457e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.890869140625,0.0,0.0,9.412842337042092e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8921813964844,0.0,0.0,9.912212408380584e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8930358886719,0.0,0.0,7.321134762605652e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8917236328125,0.0,0.0,9.912197128869592e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89019775390625,0.0,0.0,0.0004701908037532,287.9201965332031,294.1499938964844,289.4496765136719,288.1942443847656,290.2448425292969,290.213134765625,286.6194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.441616535186768,-0.0,-9.800221789646457e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8879089355469,0.0,0.0,9.409876656718552e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.88922119140625,0.0,0.0,9.909088112181053e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900451660156,0.0,0.0,7.318827556446195e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887634277344,0.0,0.0,9.909072832670064e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8872375488281,0.0,0.0,0.0004700426361523,287.9154357910156,294.1499938964844,289.3644104003906,288.1583557128906,290.2299499511719,290.0307922363281,286.651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.094160079956055,-0.0,-9.794008803964972e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8879089355469,0.0,0.0,9.409876656718552e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.88922119140625,0.0,0.0,9.909088112181053e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900451660156,0.0,0.0,7.318827556446195e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887634277344,0.0,0.0,9.909072832670064e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8872375488281,0.0,0.0,0.0004700426361523,287.9154357910156,294.1499938964844,289.3644104003906,288.1583557128906,290.2299499511719,290.0307922363281,286.651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.094160079956055,-0.0,-9.794008803964972e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8863830566406,0.0,0.0,9.407728794030844e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876647949219,0.0,0.0,9.906826744554564e-05,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885192871094,0.0,0.0,7.317156996577978e-05,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88720703125,0.0,0.0,9.906811465043576e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8857116699219,0.0,0.0,0.0004699353594332,287.9130249023437,294.1499938964844,289.3219299316406,288.1405334472656,290.2220458984375,289.9486694335937,286.6668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.926858425140381,-0.0,-9.789520305503174e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847961425781,0.0,0.0,9.40509926294908e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8860778808594,0.0,0.0,9.904057515086606e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8869323730469,0.0,0.0,7.31511099729687e-05,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856506347656,0.0,0.0,9.904042235575616e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8841247558594,0.0,0.0,0.0004698039847426,287.9105224609375,294.1499938964844,289.2796325683594,288.1227111816406,290.2138366699219,289.8716735839844,286.6816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127737872674288e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.763766765594482,-0.0,-9.78402923124122e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8815612792969,0.0,0.0,9.398316615261136e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8828430175781,0.0,0.0,9.896914707496762e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836669921875,0.0,0.0,7.309835200430825e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88238525390625,0.0,0.0,9.896899427985772e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8808898925781,0.0,0.0,0.0004694651870522,287.90545654296875,294.1499938964844,289.195556640625,288.087158203125,290.1965026855469,289.7309265136719,286.7096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.44987678527832,-0.0,-9.76988516754318e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8815612792969,0.0,0.0,9.398316615261136e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8828430175781,0.0,0.0,9.896914707496762e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836669921875,0.0,0.0,7.309835200430825e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88238525390625,0.0,0.0,9.896899427985772e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8808898925781,0.0,0.0,0.0004694651870522,287.90545654296875,294.1499938964844,289.195556640625,288.087158203125,290.1965026855469,289.7309265136719,286.7096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.44987678527832,-0.0,-9.76988516754318e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782043457031,0.0,0.0,9.389459592057392e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.87945556640625,0.0,0.0,9.88758692983538e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8802490234375,0.0,0.0,7.302946323761716e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8789978027344,0.0,0.0,9.887572377920152e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8775329589844,0.0,0.0,0.0004690227797254,287.9002380371094,294.1499938964844,289.11248779296875,288.0516052246094,290.1780090332031,289.6049499511719,286.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.151832580566406,-0.0,-9.751443741379265e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782043457031,0.0,0.0,9.389459592057392e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.87945556640625,0.0,0.0,9.88758692983538e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8802490234375,0.0,0.0,7.302946323761716e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8789978027344,0.0,0.0,9.887572377920152e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8775329589844,0.0,0.0,0.0004690227797254,287.9002380371094,294.1499938964844,289.11248779296875,288.0516052246094,290.1780090332031,289.6049499511719,286.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.151832580566406,-0.0,-9.751443741379265e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8747253417969,0.0,0.0,9.378591494169086e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759460449219,0.0,0.0,9.87614257610403e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8767395019531,0.0,0.0,7.294493116205558e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8755187988281,0.0,0.0,9.876128024188802e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8740539550781,0.0,0.0,0.0004684799059759,287.8948669433594,294.1499938964844,289.0306396484375,288.0159606933594,290.15838623046875,289.4908447265625,286.7602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.868770122528076,-0.0,-9.72884706129662e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8747253417969,0.0,0.0,9.378591494169086e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759460449219,0.0,0.0,9.87614257610403e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8767395019531,0.0,0.0,7.294493116205558e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8755187988281,0.0,0.0,9.876128024188802e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8740539550781,0.0,0.0,0.0004684799059759,287.8948669433594,294.1499938964844,289.0306396484375,288.0159606933594,290.15838623046875,289.4908447265625,286.7602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.868770122528076,-0.0,-9.72884706129662e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8711242675781,0.0,0.0,9.365895675728098e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8723449707031,0.0,0.0,9.862772276392208e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731384277344,0.0,0.0,7.284618186531588e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8719177246094,0.0,0.0,9.86275845207274e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8704833984375,0.0,0.0,0.0004678457335103,287.889404296875,294.1499938964844,288.95025634765625,287.9800720214844,290.1377258300781,289.3865661621094,286.783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,-0.0076080001890659,60.0,4.599874496459961,-0.0,-9.702489478513598e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8711242675781,0.0,0.0,9.365895675728098e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8723449707031,0.0,0.0,9.862772276392208e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731384277344,0.0,0.0,7.284618186531588e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8719177246094,0.0,0.0,9.86275845207274e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8704833984375,0.0,0.0,0.0004678457335103,287.889404296875,294.1499938964844,288.95025634765625,287.9800720214844,290.1377258300781,289.3865661621094,286.783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,-0.0076080001890659,60.0,4.599874496459961,-0.0,-9.702489478513598e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692932128906,0.0,0.0,9.358946408610792e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8705139160156,0.0,0.0,9.85545411822386e-05,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87127685546875,0.0,0.0,7.279212877620012e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700866699219,0.0,0.0,9.855440293904394e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.86865234375,0.0,0.0,0.0004674985830206,287.8866271972656,294.1499938964844,288.91070556640625,287.9620361328125,290.12701416015625,289.3375549316406,286.79412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551673787351774e-09,0.000997323077172,-0.0135968849062919,0.0,0.0,0.0,-0.00756502058357,60.0,4.470454692840576,-0.0,-9.688078961289649e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.867431640625,0.0,0.0,9.351649350719526e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86865234375,0.0,0.0,9.847769979387522e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8694152832031,0.0,0.0,7.273536903085187e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.86822509765625,0.0,0.0,9.847755427472292e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8668212890625,0.0,0.0,0.000467134086648,287.88385009765625,294.1499938964844,288.8716125488281,287.9439392089844,290.1160583496094,289.2904052734375,286.8046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.344233512878418,-0.0,-9.672960032958144e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8638000488281,0.0,0.0,9.336826769867912e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8650207519531,0.0,0.0,9.832160867517814e-05,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86578369140625,0.0,0.0,7.262008148245513e-05,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8645935058594,0.0,0.0,9.832147043198348e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631896972656,0.0,0.0,0.0004663936852011,287.8783874511719,294.1499938964844,288.79791259765625,287.90887451171875,290.0943298339844,289.2046203613281,286.8240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.110465049743652,-0.0,-9.642288745226325e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8636474609375,0.0,0.0,9.336190123576672e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648681640625,0.0,0.0,9.831490024225786e-05,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8656311035156,0.0,0.0,7.261512655531988e-05,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.86444091796875,0.0,0.0,9.83147619990632e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.863037109375,0.0,0.0,0.0004663618456106,287.878173828125,294.1499938964844,288.7948913574219,287.90740966796875,290.0934143066406,289.201171875,286.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806191255886e-09,0.0009948958177119,-0.0128532107919454,0.0,0.0,0.0,-0.0074242949485778,60.0,4.100961208343506,-0.0,-9.640971398994225e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8598022460937,0.0,0.0,9.319879609392956e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8609924316406,0.0,0.0,9.814314398681744e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8617553710937,0.0,0.0,7.248826295835897e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8605651855469,0.0,0.0,9.814300574362278e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85919189453125,0.0,0.0,0.0004655471420846,287.8724060058594,294.1499938964844,288.7203674316406,287.87042236328125,290.06988525390625,289.1179504394531,286.8436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.869296073913574,-0.0,-9.607282436263632e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8598022460937,0.0,0.0,9.319879609392956e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8609924316406,0.0,0.0,9.814314398681744e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8617553710937,0.0,0.0,7.248826295835897e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8605651855469,0.0,0.0,9.814300574362278e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85919189453125,0.0,0.0,0.0004655471420846,287.8724060058594,294.1499938964844,288.7203674316406,287.87042236328125,290.06988525390625,289.1179504394531,286.8436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.869296073913574,-0.0,-9.607282436263632e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558654785156,0.0,0.0,9.303075057687238e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570251464844,0.0,0.0,9.796617086976768e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8577880859375,0.0,0.0,7.235755037982017e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.85662841796875,0.0,0.0,9.7966032626573e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8552551269531,0.0,0.0,0.0004647077003028,287.8666076660156,294.1499938964844,288.6482849121094,287.8329162597656,290.0455322265625,289.0400085449219,286.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773028029058e-09,0.000991363893263,-0.0117711154744029,0.0,0.0,0.0,-0.0072195366956293,60.0,3.6483871936798096,-0.0,-9.572634240839761e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558654785156,0.0,0.0,9.303075057687238e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570251464844,0.0,0.0,9.796617086976768e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8577880859375,0.0,0.0,7.235755037982017e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.85662841796875,0.0,0.0,9.7966032626573e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8552551269531,0.0,0.0,0.0004647077003028,287.8666076660156,294.1499938964844,288.6482849121094,287.8329162597656,290.0455322265625,289.0400085449219,286.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773028029058e-09,0.000991363893263,-0.0117711154744029,0.0,0.0,0.0,-0.0072195366956293,60.0,3.6483871936798096,-0.0,-9.572634240839761e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85186767578125,0.0,0.0,9.286100248573348e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85302734375,0.0,0.0,9.778742241906002e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.853759765625,0.0,0.0,7.222552812891081e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8526306152344,0.0,0.0,9.778728417586537e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8512878417969,0.0,0.0,0.0004638597893062,287.8607177734375,294.1499938964844,288.57891845703125,287.7947998046875,290.0203857421875,288.96685791015625,286.8779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164691090583,0.0,0.0,0.0,-0.0071145873516798,60.0,3.4374866485595703,-0.0,-9.537701828321589e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85186767578125,0.0,0.0,9.286100248573348e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85302734375,0.0,0.0,9.778742241906002e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.853759765625,0.0,0.0,7.222552812891081e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8526306152344,0.0,0.0,9.778728417586537e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8512878417969,0.0,0.0,0.0004638597893062,287.8607177734375,294.1499938964844,288.57891845703125,287.7947998046875,290.0203857421875,288.96685791015625,286.8779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164691090583,0.0,0.0,0.0,-0.0071145873516798,60.0,3.4374866485595703,-0.0,-9.537701828321589e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.849853515625,0.0,0.0,9.277639765059575e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509826660156,0.0,0.0,9.769832104211672e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.85174560546875,0.0,0.0,7.215971709229052e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8505859375,0.0,0.0,9.769819007487968e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492736816406,0.0,0.0,0.0004634371725842,287.8577575683594,294.1499938964844,288.5453186035156,287.7755126953125,290.0075378417969,288.9319763183594,286.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551667738171e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.33557391166687,-0.0,-9.520313426492066e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
