time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12426360,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478088378906,0.0,0.0,9.269239671994e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489685058594,0.0,0.0,9.76098672254011e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8497009277344,0.0,0.0,7.209438626887277e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8485412597656,0.0,0.0,9.760972898220643e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84722900390625,0.0,0.0,0.0004630175826605,287.8547668457031,294.1499938964844,288.5124816894531,287.75604248046875,289.9945373535156,288.8981018066406,286.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655256822705,0.0,0.0,0.0,-0.0070103406906127,60.0,3.235886812210083,-0.0,-9.503066422666961e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436889648437,0.0,0.0,9.252729068975896e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448181152344,0.0,0.0,9.743599366629496e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455505371094,0.0,0.0,7.196596561698243e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84442138671875,0.0,0.0,9.743586269905792e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431091308594,0.0,0.0,0.000462192838313,287.8487854003906,294.1499938964844,288.4491882324219,287.716552734375,289.96807861328125,288.8334045410156,286.9081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.0101260086521506,0.0,0.0,0.0,-0.0069082574918866,60.0,3.042791843414306,-0.0,-9.4692111929362e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436889648437,0.0,0.0,9.252729068975896e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448181152344,0.0,0.0,9.743599366629496e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455505371094,0.0,0.0,7.196596561698243e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84442138671875,0.0,0.0,9.743586269905792e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431091308594,0.0,0.0,0.000462192838313,287.8487854003906,294.1499938964844,288.4491882324219,287.716552734375,289.96807861328125,288.8334045410156,286.9081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.0101260086521506,0.0,0.0,0.0,-0.0069082574918866,60.0,3.042791843414306,-0.0,-9.4692111929362e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83953857421875,0.0,0.0,9.23675615922548e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.84063720703125,0.0,0.0,9.726778807817028e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84136962890625,0.0,0.0,7.184172136476263e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8402709960937,0.0,0.0,9.72676571109332e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389587402344,0.0,0.0,0.0004613949276972,287.8427734375,294.1499938964844,288.38934326171875,287.67626953125,289.9410400390625,288.77252197265625,286.9218444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040461212396,0.0,0.0,0.0,-0.0068094972521066,60.0,2.857607364654541,-0.0,-9.436514858407465e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83953857421875,0.0,0.0,9.23675615922548e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.84063720703125,0.0,0.0,9.726778807817028e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84136962890625,0.0,0.0,7.184172136476263e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8402709960937,0.0,0.0,9.72676571109332e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389587402344,0.0,0.0,0.0004613949276972,287.8427734375,294.1499938964844,288.38934326171875,287.67626953125,289.9410400390625,288.77252197265625,286.9218444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040461212396,0.0,0.0,0.0,-0.0068094972521066,60.0,2.857607364654541,-0.0,-9.436514858407465e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353271484375,0.0,0.0,9.221467917086557e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,9.710678568808362e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371276855469,0.0,0.0,7.172281038947403e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360290527344,0.0,0.0,9.710666199680418e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.000460631243186,287.83673095703125,294.1499938964844,288.3331604003906,287.6351318359375,289.9135131835937,288.7153015136719,286.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974737936316e-09,0.0009826604509726,-0.0091044409200549,0.0,0.0,0.0,-0.0067149689421057,60.0,2.679692506790161,-0.0,-9.405273004858829e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353271484375,0.0,0.0,9.221467917086557e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,9.710678568808362e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371276855469,0.0,0.0,7.172281038947403e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360290527344,0.0,0.0,9.710666199680418e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.000460631243186,287.83673095703125,294.1499938964844,288.3331604003906,287.6351318359375,289.9135131835937,288.7153015136719,286.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974737936316e-09,0.0009826604509726,-0.0091044409200549,0.0,0.0,0.0,-0.0067149689421057,60.0,2.679692506790161,-0.0,-9.405273004858829e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310852050781,0.0,0.0,9.206977119902147e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321533203125,0.0,0.0,9.695419430499896e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328552246094,0.0,0.0,7.161010580603033e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.831787109375,0.0,0.0,9.695407061371952e-05,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305053710937,0.0,0.0,0.0004599074309226,287.83062744140625,294.1499938964844,288.2809143066406,287.5930480957031,289.88555908203125,288.6615600585937,286.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656241087668377e-09,0.00098111492116,-0.008630889467895,0.0,0.0,0.0,-0.0066253710538148,60.0,2.508445978164673,-0.0,-9.375708032166585e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310852050781,0.0,0.0,9.206977119902147e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321533203125,0.0,0.0,9.695419430499896e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328552246094,0.0,0.0,7.161010580603033e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.831787109375,0.0,0.0,9.695407061371952e-05,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305053710937,0.0,0.0,0.0004599074309226,287.83062744140625,294.1499938964844,288.2809143066406,287.5930480957031,289.88555908203125,288.6615600585937,286.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656241087668377e-09,0.00098111492116,-0.008630889467895,0.0,0.0,0.0,-0.0066253710538148,60.0,2.508445978164673,-0.0,-9.375708032166585e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289489746094,0.0,0.0,9.200059139402585e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8300170898437,0.0,0.0,9.688134014140816e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8307189941406,0.0,0.0,7.155629282351583e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296203613281,0.0,0.0,9.68812164501287e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.828369140625,0.0,0.0,0.0004595618811435,287.8275756835937,294.1499938964844,288.2563171386719,287.5716552734375,289.8714294433594,288.635986328125,286.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.425131320953369,-0.0,-9.361609443203633e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8267822265625,0.0,0.0,9.193371806759389e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8278503417969,0.0,0.0,9.681091614766046e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285522460937,0.0,0.0,7.150427700253204e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8274841308594,0.0,0.0,9.681079245638102e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82623291015625,0.0,0.0,0.0004592278273776,287.82452392578125,294.1499938964844,288.2327880859375,287.54998779296875,289.85723876953125,288.6112060546875,286.95819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412414260208,60.0,2.343261480331421,-0.0,-9.34799047058732e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224792480469,0.0,0.0,9.180718916468322e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235168457031,0.0,0.0,9.667767153587192e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82421875,0.0,0.0,7.14058696758002e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231506347656,0.0,0.0,9.66775551205501e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219299316406,0.0,0.0,0.0004585958085954,287.81842041015625,294.1499938964844,288.1890563964844,287.505859375,289.82867431640625,288.5640869140625,286.9688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.3287088641031914e-09,0.0009783140849322,-0.0077726882882416,0.0,0.0,0.0,-0.0064629986882209,60.0,2.183537006378174,-0.0,-9.322248217813468e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224792480469,0.0,0.0,9.180718916468322e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235168457031,0.0,0.0,9.667767153587192e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82421875,0.0,0.0,7.14058696758002e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231506347656,0.0,0.0,9.66775551205501e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219299316406,0.0,0.0,0.0004585958085954,287.81842041015625,294.1499938964844,288.1890563964844,287.505859375,289.82867431640625,288.5640869140625,286.9688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.3287088641031914e-09,0.0009783140849322,-0.0077726882882416,0.0,0.0,0.0,-0.0064629986882209,60.0,2.183537006378174,-0.0,-9.322248217813468e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.818115234375,0.0,0.0,9.169105760520324e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81915283203125,0.0,0.0,9.655537724029271e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81982421875,0.0,0.0,7.131553866202012e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187866210937,0.0,0.0,9.65552608249709e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81756591796875,0.0,0.0,0.0004580157110467,287.8122863769531,294.1499938964844,288.1499938964844,287.4605712890625,289.7999267578125,288.5201416015625,286.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977078336291,3.1838360836644597e-09,0.0009770751930773,-0.0073930863291025,0.0,0.0,0.0,-0.0063911783508956,60.0,2.02878999710083,-0.0,-9.298651093558877e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.818115234375,0.0,0.0,9.169105760520324e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81915283203125,0.0,0.0,9.655537724029271e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81982421875,0.0,0.0,7.131553866202012e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187866210937,0.0,0.0,9.65552608249709e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81756591796875,0.0,0.0,0.0004580157110467,287.8122863769531,294.1499938964844,288.1499938964844,287.4605712890625,289.7999267578125,288.5201416015625,286.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977078336291,3.1838360836644597e-09,0.0009770751930773,-0.0073930863291025,0.0,0.0,0.0,-0.0063911783508956,60.0,2.02878999710083,-0.0,-9.298651093558877e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8137512207031,0.0,0.0,9.1607726062648e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81475830078125,0.0,0.0,9.646762191550806e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154296875,0.0,0.0,7.125072443159297e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143920898437,0.0,0.0,9.646750550018623e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132019042969,0.0,0.0,0.0004575994389597,287.80615234375,294.1499938964844,288.11572265625,287.4170227050781,289.7710876464844,288.47906494140625,286.98834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.079833277297439e-09,0.0009761856636032,-0.0071205710992217,0.0,0.0,0.0,-0.006339618936181,60.0,1.879945516586304,-0.0,-9.281729518306749e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8137512207031,0.0,0.0,9.1607726062648e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81475830078125,0.0,0.0,9.646762191550806e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154296875,0.0,0.0,7.125072443159297e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143920898437,0.0,0.0,9.646750550018623e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132019042969,0.0,0.0,0.0004575994389597,287.80615234375,294.1499938964844,288.11572265625,287.4170227050781,289.7710876464844,288.47906494140625,286.98834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.079833277297439e-09,0.0009761856636032,-0.0071205710992217,0.0,0.0,0.0,-0.006339618936181,60.0,1.879945516586304,-0.0,-9.281729518306749e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.809326171875,0.0,0.0,9.157739987131208e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81036376953125,0.0,0.0,9.64356804615818e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110046386719,0.0,0.0,7.122712850105017e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099975585937,0.0,0.0,9.643556404625996e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088073730469,0.0,0.0,0.0004574479244183,287.79998779296875,294.1499938964844,288.08612060546875,287.3780822753906,289.7421875,288.4400634765625,286.9971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758639498613,3.04187319777327e-09,0.000975860923063,-0.007021106313914,0.0,0.0,0.0,-0.0063207997009158,60.0,1.7408790588378906,-0.0,-9.2755570335612e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.809326171875,0.0,0.0,9.157739987131208e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81036376953125,0.0,0.0,9.64356804615818e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110046386719,0.0,0.0,7.122712850105017e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099975585937,0.0,0.0,9.643556404625996e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088073730469,0.0,0.0,0.0004574479244183,287.79998779296875,294.1499938964844,288.08612060546875,287.3780822753906,289.7421875,288.4400634765625,286.9971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758639498613,3.04187319777327e-09,0.000975860923063,-0.007021106313914,0.0,0.0,0.0,-0.0063207997009158,60.0,1.7408790588378906,-0.0,-9.2755570335612e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.80712890625,0.0,0.0,9.15804339456372e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081359863281,0.0,0.0,9.643887460697442e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80877685546875,0.0,0.0,7.122948591131717e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077697753906,0.0,0.0,9.64387581916526e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8066101074219,0.0,0.0,0.000457463087514,287.79693603515625,294.1499938964844,288.0729675292969,287.3602294921875,289.7277526855469,288.4211120605469,287.0014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045569574311457e-09,0.0009758924716152,-0.0070307916030287,0.0,0.0,0.0,-0.00632263161242,60.0,1.675456166267395,-0.0,-9.276157442172916e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8049011230469,0.0,0.0,9.15949058253318e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.805908203125,0.0,0.0,9.645411046221852e-05,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065490722656,0.0,0.0,7.124074181774631e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055419921875,0.0,0.0,9.645400132285432e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.80438232421875,0.0,0.0,0.0004575353814288,287.7938537597656,294.1499938964844,288.0609130859375,287.3434143066406,289.7133483886719,288.4023742675781,287.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.063522102664251e-09,0.0009760459070093,-0.0070778322406113,0.0,0.0,0.0,-0.0063315313309431,60.0,1.6126939058303833,-0.0,-9.279077062274157e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8004455566406,0.0,0.0,9.165682422462852e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014221191406,0.0,0.0,9.651931759435683e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020935058594,0.0,0.0,7.128890138119459e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80108642578125,0.0,0.0,9.6519201179035e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999267578125,0.0,0.0,0.0004578446969389,287.7876892089844,294.1499938964844,288.0398254394531,287.3128662109375,289.6845703125,288.3654479980469,287.01336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976707204245,3.140510962396092e-09,0.0009767040610313,-0.0072795636951923,0.0,0.0,0.0,-0.0063696973957121,60.0,1.4947954416275024,-0.0,-9.291600377991929e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8004455566406,0.0,0.0,9.165682422462852e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014221191406,0.0,0.0,9.651931759435683e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020935058594,0.0,0.0,7.128890138119459e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80108642578125,0.0,0.0,9.6519201179035e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999267578125,0.0,0.0,0.0004578446969389,287.7876892089844,294.1499938964844,288.0398254394531,287.3128662109375,289.6845703125,288.3654479980469,287.01336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976707204245,3.140510962396092e-09,0.0009767040610313,-0.0072795636951923,0.0,0.0,0.0,-0.0063696973957121,60.0,1.4947954416275024,-0.0,-9.291600377991929e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79595947265625,0.0,0.0,9.176095045404507e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79693603515625,0.0,0.0,9.662895899964496e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975769042969,0.0,0.0,7.136988278944045e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966003417969,0.0,0.0,9.662884986028077e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79547119140625,0.0,0.0,0.0004583648405969,287.7815246582031,294.1499938964844,288.0226745605469,287.2861328125,289.65594482421875,288.3289489746094,287.0207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270090864759822e-09,0.0009778121020644,-0.0076190955005586,0.0,0.0,0.0,-0.0064339349046349,60.0,1.386674880981445,-0.0,-9.31269710235938e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79595947265625,0.0,0.0,9.176095045404507e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79693603515625,0.0,0.0,9.662895899964496e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975769042969,0.0,0.0,7.136988278944045e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966003417969,0.0,0.0,9.662884986028077e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79547119140625,0.0,0.0,0.0004583648405969,287.7815246582031,294.1499938964844,288.0226745605469,287.2861328125,289.65594482421875,288.3289489746094,287.0207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270090864759822e-09,0.0009778121020644,-0.0076190955005586,0.0,0.0,0.0,-0.0064339349046349,60.0,1.386674880981445,-0.0,-9.31269710235938e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914733886719,0.0,0.0,9.190563287120312e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924194335937,0.0,0.0,9.678131755208597e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7930603027344,0.0,0.0,7.148241274990141e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920837402344,0.0,0.0,9.678120113676414e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909545898437,0.0,0.0,0.0004590875469148,287.7753601074219,294.1499938964844,288.0091857910156,287.26300048828125,289.62750244140625,288.2927551269531,287.0276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793555364012,3.450203234223181e-09,0.0009793521603569,-0.0080910306423902,0.0,0.0,0.0,-0.0065232240594923,60.0,1.2876856327056885,-0.0,-9.342060991457404e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914733886719,0.0,0.0,9.190563287120312e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924194335937,0.0,0.0,9.678131755208597e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7930603027344,0.0,0.0,7.148241274990141e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920837402344,0.0,0.0,9.678120113676414e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909545898437,0.0,0.0,0.0004590875469148,287.7753601074219,294.1499938964844,288.0091857910156,287.26300048828125,289.62750244140625,288.2927551269531,287.0276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793555364012,3.450203234223181e-09,0.0009793521603569,-0.0080910306423902,0.0,0.0,0.0,-0.0065232240594923,60.0,1.2876856327056885,-0.0,-9.342060991457404e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78692626953125,0.0,0.0,9.208939445670694e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78790283203125,0.0,0.0,9.697482164483516e-05,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885131835937,0.0,0.0,7.162533438531682e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875366210937,0.0,0.0,9.697471250547096e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78643798828125,0.0,0.0,0.0004600054526235,287.7691955566406,294.1499938964844,287.9991455078125,287.2431945800781,289.59930419921875,288.2569580078125,287.0341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813122451305,3.679009763501994e-09,0.0009813085198402,-0.0086905490607023,0.0,0.0,0.0,-0.0066366530954837,60.0,1.1972280740737915,-0.0,-9.379430565559232e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78692626953125,0.0,0.0,9.208939445670694e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78790283203125,0.0,0.0,9.697482164483516e-05,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885131835937,0.0,0.0,7.162533438531682e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875366210937,0.0,0.0,9.697471250547096e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78643798828125,0.0,0.0,0.0004600054526235,287.7691955566406,294.1499938964844,287.9991455078125,287.2431945800781,289.59930419921875,288.2569580078125,287.0341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813122451305,3.679009763501994e-09,0.0009813085198402,-0.0086905490607023,0.0,0.0,0.0,-0.0066366530954837,60.0,1.1972280740737915,-0.0,-9.379430565559232e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78466796875,0.0,0.0,9.21954051591456e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856140136719,0.0,0.0,9.70864566625096e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862243652344,0.0,0.0,7.170778553700075e-05,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7852783203125,0.0,0.0,9.708634752314538e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841796875,0.0,0.0,0.0004605350259225,287.76611328125,294.1499938964844,287.99530029296875,287.2344970703125,289.5852966308594,288.2392883300781,287.0372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811021720423469e-09,0.0009824373992159,-0.0090364422649145,0.0,0.0,0.0,-0.006702097132802,60.0,1.15505850315094,-0.0,-9.40102466984172e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823791503906,0.0,0.0,9.231046715285628e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7833251953125,0.0,0.0,9.720761590870096e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.783935546875,0.0,0.0,7.179727253969759e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829895019531,0.0,0.0,9.720750676933676e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818908691406,0.0,0.0,0.0004611097683664,287.76300048828125,294.1499938964844,287.99224853515625,287.2265319824219,289.5713806152344,288.22186279296875,287.04022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.9543066598923815e-09,0.0009836625540629,-0.0094118677079677,0.0,0.0,0.0,-0.0067731295712292,60.0,1.1147998571395874,-0.0,-9.424491054232933e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7778015136719,0.0,0.0,9.256628982257098e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787475585937,0.0,0.0,9.747700823936611e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.77935791015625,0.0,0.0,7.199624815257266e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784118652344,0.0,0.0,9.74768991000019e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773132324219,0.0,0.0,0.0004623876593541,287.7568359375,294.1499938964844,287.9883117675781,287.21270751953125,289.5437927246094,288.1880187988281,287.04595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863910963758,4.272903808555384e-09,0.0009863869054242,-0.0102466214448213,0.0,0.0,0.0,-0.0069310716353356,60.0,1.0397101640701294,-0.0,-9.47677420981563e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7778015136719,0.0,0.0,9.256628982257098e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787475585937,0.0,0.0,9.747700823936611e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.77935791015625,0.0,0.0,7.199624815257266e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784118652344,0.0,0.0,9.74768991000019e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773132324219,0.0,0.0,0.0004623876593541,287.7568359375,294.1499938964844,287.9883117675781,287.21270751953125,289.5437927246094,288.1880187988281,287.04595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863910963758,4.272903808555384e-09,0.0009863869054242,-0.0102466214448213,0.0,0.0,0.0,-0.0069310716353356,60.0,1.0397101640701294,-0.0,-9.47677420981563e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732238769531,0.0,0.0,9.285319538321346e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7741394042969,0.0,0.0,9.777913510333748e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77471923828125,0.0,0.0,7.221939449664205e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738037109375,0.0,0.0,9.777902596397324e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7727355957031,0.0,0.0,0.0004638208192773,287.7506408691406,294.1499938964844,287.9870300292969,287.2015380859375,289.5165710449219,288.15606689453125,287.05133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894469985738,4.630236638547558e-09,0.0009894423419609,-0.0111828409135341,0.0,0.0,0.0,-0.0071082166396081,60.0,0.9715493321418762,-0.0,-9.535585832054497e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732238769531,0.0,0.0,9.285319538321346e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7741394042969,0.0,0.0,9.777913510333748e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77471923828125,0.0,0.0,7.221939449664205e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738037109375,0.0,0.0,9.777902596397324e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7727355957031,0.0,0.0,0.0004638208192773,287.7506408691406,294.1499938964844,287.9870300292969,287.2015380859375,289.5165710449219,288.15606689453125,287.05133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894469985738,4.630236638547558e-09,0.0009894423419609,-0.0111828409135341,0.0,0.0,0.0,-0.0071082166396081,60.0,0.9715493321418762,-0.0,-9.535585832054497e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685852050781,0.0,0.0,9.316602518083528e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7695007324219,0.0,0.0,9.810856136027724e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77008056640625,0.0,0.0,7.246270251926035e-05,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691955566406,0.0,0.0,9.810845222091302e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76812744140625,0.0,0.0,0.0004653834621421,287.7444763183594,294.1499938964844,287.9882202148437,287.1927185058594,289.4897155761719,288.12677001953125,287.056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927791543304,5.019870741307386e-09,0.0009927741484716,-0.0122036579996347,0.0,0.0,0.0,-0.0073013752698898,60.0,0.909803569316864,-0.0,-9.599921213521156e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685852050781,0.0,0.0,9.316602518083528e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7695007324219,0.0,0.0,9.810856136027724e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77008056640625,0.0,0.0,7.246270251926035e-05,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691955566406,0.0,0.0,9.810845222091302e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76812744140625,0.0,0.0,0.0004653834621421,287.7444763183594,294.1499938964844,287.9882202148437,287.1927185058594,289.4897155761719,288.12677001953125,287.056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927791543304,5.019870741307386e-09,0.0009927741484716,-0.0122036579996347,0.0,0.0,0.0,-0.0073013752698898,60.0,0.909803569316864,-0.0,-9.599921213521156e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7639465332031,0.0,0.0,9.349803440272808e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7648620605469,0.0,0.0,9.845817839959636e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76544189453125,0.0,0.0,7.272093353094533e-05,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645263671875,0.0,0.0,9.845806926023216e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.76348876953125,0.0,0.0,0.0004670419148169,287.73828125,294.1499938964844,287.9916076660156,287.1860656738281,289.4632873535156,288.10089111328125,287.0611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963157353922,5.433399952181617e-09,0.0009963102638721,-0.0132870357483625,0.0,0.0,0.0,-0.007506379391998,60.0,0.8539851903915405,-0.0,-9.668438138987768e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7639465332031,0.0,0.0,9.349803440272808e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7648620605469,0.0,0.0,9.845817839959636e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76544189453125,0.0,0.0,7.272093353094533e-05,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645263671875,0.0,0.0,9.845806926023216e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.76348876953125,0.0,0.0,0.0004670419148169,287.73828125,294.1499938964844,287.9916076660156,287.1860656738281,289.4632873535156,288.10089111328125,287.0611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963157353922,5.433399952181617e-09,0.0009963102638721,-0.0132870357483625,0.0,0.0,0.0,-0.007506379391998,60.0,0.8539851903915405,-0.0,-9.668438138987768e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
