time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428700,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616271972656,0.0,0.0,9.366873564431444e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76251220703125,0.0,0.0,9.863793093245476e-05,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630920410156,0.0,0.0,7.285369792953134e-05,298.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76220703125,0.0,0.0,9.863782906904817e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611694335937,0.0,0.0,0.0004678945988416,287.7351989746094,294.1499938964844,287.9940490722656,287.1834716796875,289.45025634765625,288.0894470214844,287.0634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981340263038,5.646020539984421e-09,0.0009981283219531,-0.0138440504670143,0.0,0.0,0.0,-0.0076117846183478,60.0,0.8281785249710083,-0.0,-9.703761350010609e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593078613281,0.0,0.0,9.38410812523216e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601928710937,0.0,0.0,9.881942241918296e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607727050781,0.0,0.0,7.298774289665744e-05,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7598876953125,0.0,0.0,9.881931327981874e-05,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.75885009765625,0.0,0.0,0.0004687555192504,287.73211669921875,294.1499938964844,287.9969482421875,287.1813049316406,289.4373474121094,288.0791015625,287.06561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999969895929,5.860688379044632e-09,0.0009999639587476,-0.0144064147025346,0.0,0.0,0.0,-0.007718204986304,60.0,0.8063485026359558,-0.0,-9.73949028093557e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7546081542969,0.0,0.0,9.4186223577708e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,9.918287105392665e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560729980469,0.0,0.0,7.325618207687512e-05,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75518798828125,0.0,0.0,9.918276191456243e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7541809082031,0.0,0.0,0.000470479571959,287.7259216308594,294.1499938964844,288.0039978027344,287.1781921386719,289.4118347167969,288.0617980957031,287.0697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290586274104726e-09,0.0010036401217803,-0.01553257368505,0.0,0.0,0.0,-0.0079313237220048,60.0,0.7978008985519409,-0.0,-9.81123875476442e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7546081542969,0.0,0.0,9.4186223577708e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,9.918287105392665e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560729980469,0.0,0.0,7.325618207687512e-05,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75518798828125,0.0,0.0,9.918276191456243e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7541809082031,0.0,0.0,0.000470479571959,287.7259216308594,294.1499938964844,288.0039978027344,287.1781921386719,289.4118347167969,288.0617980957031,287.0697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290586274104726e-09,0.0010036401217803,-0.01553257368505,0.0,0.0,0.0,-0.0079313237220048,60.0,0.7978008985519409,-0.0,-9.81123875476442e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499389648437,0.0,0.0,9.452511585550384e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75079345703125,0.0,0.0,9.95397349470295e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513427734375,0.0,0.0,7.351976819336414e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75048828125,0.0,0.0,9.95396330836229e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494812011719,0.0,0.0,0.0004721723962575,287.7197570800781,294.1499938964844,288.01251220703125,287.1765441894531,289.3868408203125,288.0492248535156,287.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712698841226938e-09,0.0010072495788335,-0.0166382826864719,0.0,0.0,0.0,-0.0081405835226178,60.0,0.7912076711654663,-0.0,-9.88194415185717e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499389648437,0.0,0.0,9.452511585550384e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75079345703125,0.0,0.0,9.95397349470295e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513427734375,0.0,0.0,7.351976819336414e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75048828125,0.0,0.0,9.95396330836229e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494812011719,0.0,0.0,0.0004721723962575,287.7197570800781,294.1499938964844,288.01251220703125,287.1765441894531,289.3868408203125,288.0492248535156,287.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712698841226938e-09,0.0010072495788335,-0.0166382826864719,0.0,0.0,0.0,-0.0081405835226178,60.0,0.7912076711654663,-0.0,-9.88194415185717e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452087402344,0.0,0.0,9.485174086876214e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460632324219,0.0,0.0,9.988368401536718e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74664306640625,0.0,0.0,7.377380825346336e-05,298.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74578857421875,0.0,0.0,9.98835894279182e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447814941406,0.0,0.0,0.0004738039860967,287.7135925292969,294.1499938964844,288.0222473144531,287.1760559082031,289.36236572265625,288.04132080078125,287.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119531630905841e-09,0.001010728534311,-0.0177039094269275,0.0,0.0,0.0,-0.0083422679454088,60.0,0.7855575084686279,-0.0,-9.950329626917664e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452087402344,0.0,0.0,9.485174086876214e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460632324219,0.0,0.0,9.988368401536718e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74664306640625,0.0,0.0,7.377380825346336e-05,298.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74578857421875,0.0,0.0,9.98835894279182e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447814941406,0.0,0.0,0.0004738039860967,287.7135925292969,294.1499938964844,288.0222473144531,287.1760559082031,289.36236572265625,288.04132080078125,287.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119531630905841e-09,0.001010728534311,-0.0177039094269275,0.0,0.0,0.0,-0.0083422679454088,60.0,0.7855575084686279,-0.0,-9.950329626917664e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405090332031,0.0,0.0,9.516509453533216e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413330078125,0.0,0.0,0.000100213663245,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74188232421875,0.0,0.0,7.401752372970805e-05,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7410583496094,0.0,0.0,0.0001002135613816,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74005126953125,0.0,0.0,0.0004753692483063,287.7074279785156,294.1499938964844,288.032958984375,287.1764831542969,289.33843994140625,288.03778076171875,287.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140734957531,7.509825650231505e-09,0.0010140659287571,-0.0187261588871479,0.0,0.0,0.0,-0.0085357539355754,60.0,0.7805236577987671,-0.0,-1.0016156437586689e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405090332031,0.0,0.0,9.516509453533216e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413330078125,0.0,0.0,0.000100213663245,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74188232421875,0.0,0.0,7.401752372970805e-05,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7410583496094,0.0,0.0,0.0001002135613816,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74005126953125,0.0,0.0,0.0004753692483063,287.7074279785156,294.1499938964844,288.032958984375,287.1764831542969,289.33843994140625,288.03778076171875,287.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140734957531,7.509825650231505e-09,0.0010140659287571,-0.0187261588871479,0.0,0.0,0.0,-0.0085357539355754,60.0,0.7805236577987671,-0.0,-1.0016156437586689e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381286621094,0.0,0.0,9.531843534205108e-05,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7389831542969,0.0,0.0,0.0001003751312964,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395324707031,0.0,0.0,7.413678395096213e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386779785156,0.0,0.0,0.000100375029433,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377014160156,0.0,0.0,0.0004761352029163,287.704345703125,294.1499938964844,288.0386047363281,287.177001953125,289.3266906738281,288.0375671386719,287.08251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157068027183,7.700813320354882e-09,0.0010156990028917,-0.0192263703793287,0.0,0.0,0.0,-0.0086304349824786,60.0,0.7782304883003235,-0.0,-1.0048447762756041e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357788085937,0.0,0.0,9.547165973344818e-05,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366027832031,0.0,0.0,0.0001005364829325,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371520996094,0.0,0.0,7.425595686072484e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,0.000100536388345,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353515625,0.0,0.0,0.0004769006045535,287.7012939453125,294.1499938964844,288.0444030761719,287.1776428222656,289.3150939941406,288.0382080078125,287.0841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173389455303,7.891662434644786e-09,0.0010173310292884,-0.0197262037545442,0.0,0.0,0.0,-0.0087250471115112,60.0,0.7760816216468811,-0.0,-1.0080767509634825e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.73101806640625,0.0,0.0,9.578611934557556e-05,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318420410156,0.0,0.0,0.0001008676263154,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323913574219,0.0,0.0,7.450053817592561e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315673828125,0.0,0.0,0.000100867524452,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305908203125,0.0,0.0,0.0004784713673871,287.6951599121094,294.1499938964844,288.05633544921875,287.1792907714844,289.2922668457031,288.0418701171875,287.0871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283336683234666e-09,0.0010206800652667,-0.0207519512623548,0.0,0.0,0.0,-0.0089192166924476,60.0,0.7722374200820923,-0.0,-1.0147257967219049e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.73101806640625,0.0,0.0,9.578611934557556e-05,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318420410156,0.0,0.0,0.0001008676263154,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323913574219,0.0,0.0,7.450053817592561e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315673828125,0.0,0.0,0.000100867524452,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305908203125,0.0,0.0,0.0004784713673871,287.6951599121094,294.1499938964844,288.05633544921875,287.1792907714844,289.2922668457031,288.0418701171875,287.0871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283336683234666e-09,0.0010206800652667,-0.0207519512623548,0.0,0.0,0.0,-0.0089192166924476,60.0,0.7722374200820923,-0.0,-1.0147257967219049e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262878417969,0.0,0.0,9.61130645009689e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72711181640625,0.0,0.0,0.0001012119100778,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276306152344,0.0,0.0,7.475482561858371e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.726806640625,0.0,0.0,0.0001012118154903,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7258605957031,0.0,0.0,0.0004801045288331,287.6890563964844,294.1499938964844,288.0685119628906,287.1811218261719,289.2699890136719,288.0482482910156,287.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241710115224,8.690571817737691e-09,0.0010241622803732,-0.0218183826655149,0.0,0.0,0.0,-0.009121099486947,60.0,0.7689943909645081,-0.0,-1.0216621859626684e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262878417969,0.0,0.0,9.61130645009689e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72711181640625,0.0,0.0,0.0001012119100778,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276306152344,0.0,0.0,7.475482561858371e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.726806640625,0.0,0.0,0.0001012118154903,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7258605957031,0.0,0.0,0.0004801045288331,287.6890563964844,294.1499938964844,288.0685119628906,287.1811218261719,289.2699890136719,288.0482482910156,287.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241710115224,8.690571817737691e-09,0.0010241622803732,-0.0218183826655149,0.0,0.0,0.0,-0.009121099486947,60.0,0.7689943909645081,-0.0,-1.0216621859626684e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215270996094,0.0,0.0,9.6445124654565e-05,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223205566406,0.0,0.0,0.0001015615853248,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72283935546875,0.0,0.0,7.501309301005676e-05,298.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220458984375,0.0,0.0,0.0001015614834614,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210998535156,0.0,0.0,0.0004817632434424,287.6829528808594,294.1499938964844,288.0806884765625,287.1829528808594,289.248291015625,288.0567626953125,287.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277081746608,9.104182296937324e-09,0.0010276990942656,-0.0229014344513416,0.0,0.0,0.0,-0.0093261441215872,60.0,0.7662276029586792,-0.0,-1.0287313045864721e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215270996094,0.0,0.0,9.6445124654565e-05,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223205566406,0.0,0.0,0.0001015615853248,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72283935546875,0.0,0.0,7.501309301005676e-05,298.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220458984375,0.0,0.0,0.0001015614834614,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210998535156,0.0,0.0,0.0004817632434424,287.6829528808594,294.1499938964844,288.0806884765625,287.1829528808594,289.248291015625,288.0567626953125,287.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277081746608,9.104182296937324e-09,0.0010276990942656,-0.0229014344513416,0.0,0.0,0.0,-0.0093261441215872,60.0,0.7662276029586792,-0.0,-1.0287313045864721e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167663574219,0.0,0.0,9.677222260506824e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7175598144531,0.0,0.0,0.0001019060364342,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71807861328125,0.0,0.0,7.52675041439943e-05,298.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71728515625,0.0,0.0,0.0001019059418467,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71636962890625,0.0,0.0,0.0004833971906919,287.6768798828125,294.1499938964844,288.0926513671875,287.1845703125,289.22711181640625,288.0668029785156,287.0953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031192485243,9.511616383406364e-09,0.0010311829391866,-0.0239682346582412,0.0,0.0,0.0,-0.0095281265676021,60.0,0.7637477517127991,-0.0,-1.03571863974139e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167663574219,0.0,0.0,9.677222260506824e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7175598144531,0.0,0.0,0.0001019060364342,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71807861328125,0.0,0.0,7.52675041439943e-05,298.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71728515625,0.0,0.0,0.0001019059418467,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71636962890625,0.0,0.0,0.0004833971906919,287.6768798828125,294.1499938964844,288.0926513671875,287.1845703125,289.22711181640625,288.0668029785156,287.0953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031192485243,9.511616383406364e-09,0.0010311829391866,-0.0239682346582412,0.0,0.0,0.0,-0.0095281265676021,60.0,0.7637477517127991,-0.0,-1.03571863974139e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143859863281,0.0,0.0,9.693012543721125e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0001020723138935,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156982421875,0.0,0.0,7.53903150325641e-05,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71490478515625,0.0,0.0,0.0001020722193061,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139892578125,0.0,0.0,0.0004841859336011,287.673828125,294.1499938964844,288.09844970703125,287.1851806640625,289.2167358398437,288.0722045898437,287.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328744538128,9.708295500843178e-09,0.0010328647913411,-0.0244831778109073,0.0,0.0,0.0,-0.0096256285905838,60.0,0.7625468969345093,-0.0,-1.0391001126208721e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120056152344,0.0,0.0,9.708209108794108e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127990722656,0.0,0.0,0.0001022323340293,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132873535156,0.0,0.0,7.55085056880489e-05,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125244140625,0.0,0.0,0.0001022322394419,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71160888671875,0.0,0.0,0.000484945019707,287.6708068847656,294.1499938964844,288.1040954589844,287.1856689453125,289.2064819335937,288.0777893066406,287.09771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344932088628,9.897574315687052e-09,0.0010344833135604,-0.0249787308275699,0.0,0.0,0.0,-0.0097194630652666,60.0,0.76133131980896,-0.0,-1.0423595142583508e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7072448730469,0.0,0.0,9.736151696415618e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080078125,0.0,0.0,0.0001025265810312,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70849609375,0.0,0.0,7.572583854198456e-05,298.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7077331542969,0.0,0.0,0.0001025264864438,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70684814453125,0.0,0.0,0.0004863408103119,287.6647644042969,294.1499938964844,288.11480712890625,287.18603515625,289.1863708496094,288.0891418457031,287.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374695993959,1.0245605253089708e-08,0.0010374593548476,-0.0258898604661226,0.0,0.0,0.0,-0.0098919970914721,60.0,0.7587208151817322,-0.0,-1.0483659451665517e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7072448730469,0.0,0.0,9.736151696415618e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080078125,0.0,0.0,0.0001025265810312,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70849609375,0.0,0.0,7.572583854198456e-05,298.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7077331542969,0.0,0.0,0.0001025264864438,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70684814453125,0.0,0.0,0.0004863408103119,287.6647644042969,294.1499938964844,288.11480712890625,287.18603515625,289.1863708496094,288.0891418457031,287.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374695993959,1.0245605253089708e-08,0.0010374593548476,-0.0258898604661226,0.0,0.0,0.0,-0.0098919970914721,60.0,0.7587208151817322,-0.0,-1.0483659451665517e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7024841308594,0.0,0.0,9.75975053734146e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032470703125,0.0,0.0,0.0001027750913635,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037353515625,0.0,0.0,7.590938184875995e-05,298.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7029724121094,0.0,0.0,0.0001027749967761,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020874023437,0.0,0.0,0.0004875196609646,287.65875244140625,294.1499938964844,288.1245422363281,287.1854553222656,289.166748046875,288.10040283203125,287.1020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399832390248,1.0539516814844774e-08,0.0010399726452305,-0.0266592595726251,0.0,0.0,0.0,-0.0100377015769481,60.0,0.7556532621383667,-0.0,-1.0534517969063021e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7024841308594,0.0,0.0,9.75975053734146e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032470703125,0.0,0.0,0.0001027750913635,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037353515625,0.0,0.0,7.590938184875995e-05,298.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7029724121094,0.0,0.0,0.0001027749967761,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020874023437,0.0,0.0,0.0004875196609646,287.65875244140625,294.1499938964844,288.1245422363281,287.1854553222656,289.166748046875,288.10040283203125,287.1020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399832390248,1.0539516814844774e-08,0.0010399726452305,-0.0266592595726251,0.0,0.0,0.0,-0.0100377015769481,60.0,0.7556532621383667,-0.0,-1.0534517969063021e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977233886719,0.0,0.0,9.777845116332172e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6984558105469,0.0,0.0,0.0001029656268656,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6989440917969,0.0,0.0,7.605011342093349e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982116699219,0.0,0.0,0.0001029655395541,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69732666015625,0.0,0.0,0.0004884235095232,287.6528015136719,294.1499938964844,288.133056640625,287.1836853027344,289.1476135253906,288.111083984375,287.1040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041910261847,1.0764836133603241e-08,0.0010418994352221,-0.0272490698844194,0.0,0.0,0.0,-0.0101494034752249,60.0,0.7518623471260071,-0.0,-1.0573590714102465e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977233886719,0.0,0.0,9.777845116332172e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6984558105469,0.0,0.0,0.0001029656268656,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6989440917969,0.0,0.0,7.605011342093349e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982116699219,0.0,0.0,0.0001029655395541,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69732666015625,0.0,0.0,0.0004884235095232,287.6528015136719,294.1499938964844,288.133056640625,287.1836853027344,289.1476135253906,288.111083984375,287.1040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041910261847,1.0764836133603241e-08,0.0010418994352221,-0.0272490698844194,0.0,0.0,0.0,-0.0101494034752249,60.0,0.7518623471260071,-0.0,-1.0573590714102465e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929626464844,0.0,0.0,9.789487376110628e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6936950683594,0.0,0.0,0.0001030882194754,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941833496094,0.0,0.0,7.6140662713442e-05,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6934509277344,0.0,0.0,0.0001030881321639,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69256591796875,0.0,0.0,0.0004890050622634,287.6468505859375,294.1499938964844,288.1401062011719,287.18048095703125,289.1289367675781,288.120849609375,287.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431498521938,1.0909760206345709e-08,0.0010431389091536,-0.0276284143328666,0.0,0.0,0.0,-0.0102212494239211,60.0,0.7470930218696594,-0.0,-1.0598760269431297e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929626464844,0.0,0.0,9.789487376110628e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6936950683594,0.0,0.0,0.0001030882194754,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941833496094,0.0,0.0,7.6140662713442e-05,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6934509277344,0.0,0.0,0.0001030881321639,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69256591796875,0.0,0.0,0.0004890050622634,287.6468505859375,294.1499938964844,288.1401062011719,287.18048095703125,289.1289367675781,288.120849609375,287.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431498521938,1.0909760206345709e-08,0.0010431389091536,-0.0276284143328666,0.0,0.0,0.0,-0.0102212494239211,60.0,0.7470930218696594,-0.0,-1.0598760269431297e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905822753906,0.0,0.0,9.792657510843128e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913146972656,0.0,0.0,0.0001031216088449,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918029785156,0.0,0.0,7.616532093379647e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910705566406,0.0,0.0,0.0001031215215334,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902160644531,0.0,0.0,0.0004891633871011,287.6438903808594,294.1499938964844,288.1430053710937,287.1782531738281,289.1197814941406,288.125244140625,287.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434871073812,1.0949195328180394e-08,0.0010434761643409,-0.0277316384017467,0.0,0.0,0.0,-0.0102407997474074,60.0,0.7442642450332642,-0.0,-1.0605614164660437e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.688232421875,0.0,0.0,9.793963545234874e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68896484375,0.0,0.0,0.0001031353604048,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894226074219,0.0,0.0,7.617547817062587e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886901855469,0.0,0.0,0.0001031352730933,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878356933594,0.0,0.0,0.000489228637889,287.6409606933594,294.1499938964844,288.1454467773437,287.17559814453125,289.1107482910156,288.1292724609375,287.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436258744448,1.0965400143447825e-08,0.0010436149314045,-0.0277740508317947,0.0,0.0,0.0,-0.010248833335936,60.0,0.7432372570037842,-0.0,-1.060843075606499e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835021972656,0.0,0.0,9.790767944650725e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842041015625,0.0,0.0,0.0001031017091008,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846923828125,0.0,0.0,7.61506162234582e-05,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839599609375,0.0,0.0,0.0001031016217893,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831359863281,0.0,0.0,0.0004890690324828,287.6351013183594,294.1499938964844,288.1488037109375,287.1687927246094,289.0929260253906,288.1361694335937,287.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432844283059,1.0925446325416033e-08,0.0010432734852656,-0.0276694726198911,0.0,0.0,0.0,-0.0102290278300642,60.0,0.7447898387908936,-0.0,-1.0601485911365673e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835021972656,0.0,0.0,9.790767944650725e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842041015625,0.0,0.0,0.0001031017091008,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846923828125,0.0,0.0,7.61506162234582e-05,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839599609375,0.0,0.0,0.0001031016217893,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831359863281,0.0,0.0,0.0004890690324828,287.6351013183594,294.1499938964844,288.1488037109375,287.1687927246094,289.0929260253906,288.1361694335937,287.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432844283059,1.0925446325416033e-08,0.0010432734852656,-0.0276694726198911,0.0,0.0,0.0,-0.0102290278300642,60.0,0.7447898387908936,-0.0,-1.0601485911365673e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788024902344,0.0,0.0,9.779563697520643e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67950439453125,0.0,0.0,0.0001029837148962,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799621582031,0.0,0.0,7.606347207911313e-05,298.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67926025390625,0.0,0.0,0.0001029836275847,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784362792969,0.0,0.0,0.0004885093658231,287.6293029785156,294.1499938964844,288.1499938964844,287.1598815917969,289.07550048828125,288.1412353515625,287.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420895414426,1.0785695003789897e-08,0.001042078831233,-0.0273036677390337,0.0,0.0,0.0,-0.0101597486063838,60.0,0.7447383999824524,-0.0,-1.0577210929341164e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788024902344,0.0,0.0,9.779563697520643e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67950439453125,0.0,0.0,0.0001029837148962,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799621582031,0.0,0.0,7.606347207911313e-05,298.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67926025390625,0.0,0.0,0.0001029836275847,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784362792969,0.0,0.0,0.0004885093658231,287.6293029785156,294.1499938964844,288.1499938964844,287.1598815917969,289.07550048828125,288.1412353515625,287.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420895414426,1.0785695003789897e-08,0.001042078831233,-0.0273036677390337,0.0,0.0,0.0,-0.0101597486063838,60.0,0.7447383999824524,-0.0,-1.0577210929341164e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67413330078125,0.0,0.0,9.761406545294447e-05,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748352050781,0.0,0.0,0.0001027925100061,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67529296875,0.0,0.0,7.592224574182183e-05,298.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745910644531,0.0,0.0,0.0001027924226946,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737670898437,0.0,0.0,0.0004876023740507,287.62353515625,294.1499938964844,288.1499938964844,287.1498107910156,289.0584411621094,288.1445007324219,287.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401537874713,1.0559314311819893e-08,0.001040143193677,-0.0267110839486122,0.0,0.0,0.0,-0.01004752330482,60.0,0.7429252862930298,-0.0,-1.0537948469391269e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67413330078125,0.0,0.0,9.761406545294447e-05,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748352050781,0.0,0.0,0.0001027925100061,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67529296875,0.0,0.0,7.592224574182183e-05,298.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745910644531,0.0,0.0,0.0001027924226946,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737670898437,0.0,0.0,0.0004876023740507,287.62353515625,294.1499938964844,288.1499938964844,287.1498107910156,289.0584411621094,288.1445007324219,287.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401537874713,1.0559314311819893e-08,0.001040143193677,-0.0267110839486122,0.0,0.0,0.0,-0.01004752330482,60.0,0.7429252862930298,-0.0,-1.0537948469391269e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6694641113281,0.0,0.0,9.73812784650363e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.670166015625,0.0,0.0,0.0001025473757181,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706237792969,0.0,0.0,7.574119081255049e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.669921875,0.0,0.0,0.0001025472884066,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66912841796875,0.0,0.0,0.0004864395596086,287.61785888671875,294.1499938964844,288.1499938964844,287.13970947265625,289.041748046875,288.1465148925781,287.11407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376723948866,1.0269127770357045e-08,0.0010376620339229,-0.025951437652111,0.0,0.0,0.0,-0.0099036656320095,60.0,0.7403557896614075,-0.0,-1.0487725177199537e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
