time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12431040,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6694641113281,0.0,0.0,9.73812784650363e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.670166015625,0.0,0.0,0.0001025473757181,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706237792969,0.0,0.0,7.574119081255049e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.669921875,0.0,0.0,0.0001025472884066,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66912841796875,0.0,0.0,0.0004864395596086,287.61785888671875,294.1499938964844,288.1499938964844,287.13970947265625,289.041748046875,288.1465148925781,287.11407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376723948866,1.0269127770357045e-08,0.0010376620339229,-0.025951437652111,0.0,0.0,0.0,-0.0099036656320095,60.0,0.7403557896614075,-0.0,-1.0487725177199537e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66717529296875,0.0,0.0,9.724838309921324e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678466796875,0.0,0.0,0.0001024074299493,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683044433594,0.0,0.0,7.563782128272578e-05,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676025390625,0.0,0.0,0.0001024073426378,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66680908203125,0.0,0.0,0.0004857757303398,287.61505126953125,294.1499938964844,288.1499938964844,287.1346740722656,289.03350830078125,288.1471862792969,287.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362557368353,1.0103470060585096e-08,0.0010362456087023,-0.025517763569951,0.0,0.0,0.0,-0.009821543470025,60.0,0.7389304637908936,-0.0,-1.04591080685168e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66485595703125,0.0,0.0,9.710608719615266e-05,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6655578613281,0.0,0.0,0.0001022575816023,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659851074219,0.0,0.0,7.552714669145644e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6653137207031,0.0,0.0,0.0001022574942908,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645202636719,0.0,0.0,0.0004850649274885,287.6122436523437,294.1499938964844,288.1499938964844,287.129638671875,289.025390625,288.1477355957031,287.1154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347389616072,9.92609994199256e-09,0.0010347290663048,-0.025053409859538,0.0,0.0,0.0,-0.0097336135804653,60.0,0.7374358177185059,-0.0,-1.0428511387772232e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6602783203125,0.0,0.0,9.679849608801304e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66094970703125,0.0,0.0,0.0001019336705212,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614074707031,0.0,0.0,7.528790592914447e-05,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607360839844,0.0,0.0,0.0001019335832097,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6599426269531,0.0,0.0,0.0004835284489672,287.606689453125,294.1499938964844,288.1499938964844,287.1195373535156,289.0093688964844,288.14849853515625,287.11676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314603568986,9.542706180809546e-09,0.0010314508108422,-0.0240496341139078,0.0,0.0,0.0,-0.0095435492694377,60.0,0.734280526638031,-0.0,-1.0362527547158606e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6602783203125,0.0,0.0,9.679849608801304e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66094970703125,0.0,0.0,0.0001019336705212,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614074707031,0.0,0.0,7.528790592914447e-05,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607360839844,0.0,0.0,0.0001019335832097,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6599426269531,0.0,0.0,0.0004835284489672,287.606689453125,294.1499938964844,288.1499938964844,287.1195373535156,289.0093688964844,288.14849853515625,287.11676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314603568986,9.542706180809546e-09,0.0010314508108422,-0.0240496341139078,0.0,0.0,0.0,-0.0095435492694377,60.0,0.734280526638031,-0.0,-1.0362527547158606e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557312011719,0.0,0.0,9.646864782553166e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564025878906,0.0,0.0,0.0001015863163047,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568603515625,0.0,0.0,7.503135566366836e-05,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561889648437,0.0,0.0,0.0001015862362692,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553955078125,0.0,0.0,0.0004818807938136,287.6011962890625,294.1499938964844,288.1499938964844,287.1094665527344,288.99371337890625,288.14898681640625,287.1180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279446141794,9.131585265720332e-09,0.001027935417369,-0.0229731854051351,0.0,0.0,0.0,-0.0093397395685315,60.0,0.7309582829475403,-0.0,-1.0292004759548945e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557312011719,0.0,0.0,9.646864782553166e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564025878906,0.0,0.0,0.0001015863163047,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568603515625,0.0,0.0,7.503135566366836e-05,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561889648437,0.0,0.0,0.0001015862362692,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553955078125,0.0,0.0,0.0004818807938136,287.6011962890625,294.1499938964844,288.1499938964844,287.1094665527344,288.99371337890625,288.14898681640625,287.1180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279446141794,9.131585265720332e-09,0.001027935417369,-0.0229731854051351,0.0,0.0,0.0,-0.0093397395685315,60.0,0.7309582829475403,-0.0,-1.0292004759548945e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512451171875,0.0,0.0,9.61276309681125e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65191650390625,0.0,0.0,0.0001012272114166,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65234375,0.0,0.0,7.476611790480092e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.65167236328125,0.0,0.0,0.0001012271313811,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6509094238281,0.0,0.0,0.0004801773175131,287.59576416015625,294.1499938964844,288.1499938964844,287.099365234375,288.9783935546875,288.1493225097656,287.1192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024309778586,8.706550147508096e-09,0.0010243010474368,-0.0218602214008569,0.0,0.0,0.0,-0.009129031561315,60.0,0.7275511622428894,-0.0,-1.021934750156106e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512451171875,0.0,0.0,9.61276309681125e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65191650390625,0.0,0.0,0.0001012272114166,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65234375,0.0,0.0,7.476611790480092e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.65167236328125,0.0,0.0,0.0001012271313811,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6509094238281,0.0,0.0,0.0004801773175131,287.59576416015625,294.1499938964844,288.1499938964844,287.099365234375,288.9783935546875,288.1493225097656,287.1192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024309778586,8.706550147508096e-09,0.0010243010474368,-0.0218602214008569,0.0,0.0,0.0,-0.009129031561315,60.0,0.7275511622428894,-0.0,-1.021934750156106e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64678955078125,0.0,0.0,9.578595927450806e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474304199219,0.0,0.0,0.0001008674080367,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478576660156,0.0,0.0,7.450036355294287e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471862792969,0.0,0.0,0.0001008673280011,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464233398437,0.0,0.0,0.0004784706106875,287.59039306640625,294.1499938964844,288.1499938964844,287.0892639160156,288.9634094238281,288.1495361328125,287.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206679580733,8.280703234220255e-09,0.0010206596925854,-0.0207450520247221,0.0,0.0,0.0,-0.0089179212227463,60.0,0.724138081073761,-0.0,-1.0146809614752784e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64678955078125,0.0,0.0,9.578595927450806e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474304199219,0.0,0.0,0.0001008674080367,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478576660156,0.0,0.0,7.450036355294287e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471862792969,0.0,0.0,0.0001008673280011,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464233398437,0.0,0.0,0.0004784706106875,287.59039306640625,294.1499938964844,288.1499938964844,287.0892639160156,288.9634094238281,288.1495361328125,287.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206679580733,8.280703234220255e-09,0.0010206596925854,-0.0207450520247221,0.0,0.0,0.0,-0.0089179212227463,60.0,0.724138081073761,-0.0,-1.0146809614752784e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445617675781,0.0,0.0,9.56178701017052e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64520263671875,0.0,0.0,0.0001006903985398,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456298828125,0.0,0.0,7.436962914653122e-05,298.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449890136719,0.0,0.0,0.0001006903185043,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64422607421875,0.0,0.0,0.0004776309651788,287.5877380371094,294.1499938964844,288.1499938964844,287.0841979980469,288.9560241699219,288.14959716796875,287.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188763262704,8.071203261295068e-09,0.0010188681771978,-0.0201964061707258,0.0,0.0,0.0,-0.0088140629231929,60.0,0.722453236579895,-0.0,-1.011121852911856e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423645019531,0.0,0.0,9.545297507429495e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430053710937,0.0,0.0,0.0001005167578114,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434020996094,0.0,0.0,7.424137584166601e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64276123046875,0.0,0.0,0.0001005166777758,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420288085937,0.0,0.0,0.000476807297673,287.5851135253906,294.1499938964844,288.1499938964844,287.07916259765625,288.9487609863281,288.149658203125,287.1214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171186877414,7.865690321295915e-09,0.0010171108879148,-0.0196581799536943,0.0,0.0,0.0,-0.0087121808901429,60.0,0.7207934260368347,-0.0,-1.0076365697386792e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379699707031,0.0,0.0,9.513611439615488e-05,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386108398437,0.0,0.0,0.0001001830823952,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390075683594,0.0,0.0,7.399492460535839e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63836669921875,0.0,0.0,0.0001001830096356,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376342773437,0.0,0.0,0.0004752245149575,287.57989501953125,294.1499938964844,288.1499938964844,287.0690612792969,288.93438720703125,288.1497497558594,287.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137413628399,7.470769780582032e-09,0.0010137339122593,-0.0186238661408424,0.0,0.0,0.0,-0.0085164019837975,60.0,0.7175719738006592,-0.0,-1.000955975882789e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379699707031,0.0,0.0,9.513611439615488e-05,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386108398437,0.0,0.0,0.0001001830823952,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390075683594,0.0,0.0,7.399492460535839e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63836669921875,0.0,0.0,0.0001001830096356,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376342773437,0.0,0.0,0.0004752245149575,287.57989501953125,294.1499938964844,288.1499938964844,287.0690612792969,288.93438720703125,288.1497497558594,287.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137413628399,7.470769780582032e-09,0.0010137339122593,-0.0186238661408424,0.0,0.0,0.0,-0.0085164019837975,60.0,0.7175719738006592,-0.0,-1.000955975882789e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63360595703125,0.0,0.0,9.48411034187302e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6342468261719,0.0,0.0,9.987242083298042e-05,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346435546875,0.0,0.0,7.37654700060375e-05,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340026855469,0.0,0.0,9.987234807340428e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332702636719,0.0,0.0,0.0004737508716061,287.5747375488281,294.1499938964844,288.1499938964844,287.0589294433594,288.9203796386719,288.1498107910156,287.1235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105967521667,7.103078569770105e-09,0.0010105896508321,-0.0176608115434646,0.0,0.0,0.0,-0.0083341216668486,60.0,0.7145283222198486,-0.0,-9.947559220790937e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63360595703125,0.0,0.0,9.48411034187302e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6342468261719,0.0,0.0,9.987242083298042e-05,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346435546875,0.0,0.0,7.37654700060375e-05,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340026855469,0.0,0.0,9.987234807340428e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332702636719,0.0,0.0,0.0004737508716061,287.5747375488281,294.1499938964844,288.1499938964844,287.0589294433594,288.9203796386719,288.1498107910156,287.1235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105967521667,7.103078569770105e-09,0.0010105896508321,-0.0176608115434646,0.0,0.0,0.0,-0.0083341216668486,60.0,0.7145283222198486,-0.0,-9.947559220790937e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293029785156,0.0,0.0,9.457110718358308e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299133300781,0.0,0.0,9.958809823729098e-05,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6303100585937,0.0,0.0,7.355547131737694e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62969970703125,0.0,0.0,9.958802547771484e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62896728515625,0.0,0.0,0.0004724021709989,287.56964111328125,294.1499938964844,288.1499938964844,287.048828125,288.9066162109375,288.1498718261719,287.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077187325805,6.766555316062295e-09,0.0010077119804918,-0.016779351979494,0.0,0.0,0.0,-0.0081672919914126,60.0,0.7116901278495789,-0.0,-9.890982965998776e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293029785156,0.0,0.0,9.457110718358308e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299133300781,0.0,0.0,9.958809823729098e-05,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6303100585937,0.0,0.0,7.355547131737694e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62969970703125,0.0,0.0,9.958802547771484e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62896728515625,0.0,0.0,0.0004724021709989,287.56964111328125,294.1499938964844,288.1499938964844,287.048828125,288.9066162109375,288.1498718261719,287.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077187325805,6.766555316062295e-09,0.0010077119804918,-0.016779351979494,0.0,0.0,0.0,-0.0081672919914126,60.0,0.7116901278495789,-0.0,-9.890982965998776e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250305175781,0.0,0.0,9.432728256797418e-05,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256408691406,0.0,0.0,9.933133696904406e-05,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62603759765625,0.0,0.0,7.336583075812086e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254272460937,0.0,0.0,9.933126420946792e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62469482421875,0.0,0.0,0.000471184233902,287.5646057128906,294.1499938964844,288.1499938964844,287.0387268066406,288.8931579589844,288.14990234375,287.12548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051196441054,6.462646862104293e-09,0.0010051132412627,-0.01598328538239,0.0,0.0,0.0,-0.0080166310071945,60.0,0.7090702056884766,-0.0,-9.840028525331945e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250305175781,0.0,0.0,9.432728256797418e-05,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256408691406,0.0,0.0,9.933133696904406e-05,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62603759765625,0.0,0.0,7.336583075812086e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254272460937,0.0,0.0,9.933126420946792e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62469482421875,0.0,0.0,0.000471184233902,287.5646057128906,294.1499938964844,288.1499938964844,287.0387268066406,288.8931579589844,288.14990234375,287.12548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051196441054,6.462646862104293e-09,0.0010051132412627,-0.01598328538239,0.0,0.0,0.0,-0.0080166310071945,60.0,0.7090702056884766,-0.0,-9.840028525331945e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6228942871094,0.0,0.0,9.421521826880051e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6235046386719,0.0,0.0,9.921332821249962e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239013671875,0.0,0.0,7.327866478590295e-05,298.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.623291015625,0.0,0.0,9.921325545292348e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225891113281,0.0,0.0,0.0004706244217231,287.5621032714844,294.1499938964844,288.1499938964844,287.0336608886719,288.88653564453125,288.14990234375,287.1259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039249900728,6.322960821592005e-09,0.0010039187036454,-0.0156173780560493,0.0,0.0,0.0,-0.0079473825171589,60.0,0.7078484892845154,-0.0,-9.816652379868176e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6207580566406,0.0,0.0,9.410745406057686e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213684082031,0.0,0.0,9.90998451015912e-05,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62176513671875,0.0,0.0,7.319484575418755e-05,298.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62115478515625,0.0,0.0,9.909977234201506e-05,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204528808594,0.0,0.0,0.0004700861463788,287.55963134765625,294.1499938964844,288.1499938964844,287.0285949707031,288.8800048828125,288.14990234375,287.1264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002776203677,6.1886407110023364e-09,0.001002770033665,-0.0152655215933918,0.0,0.0,0.0,-0.0078807938843965,60.0,0.7066702246665955,-0.0,-9.794200650503629e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165466308594,0.0,0.0,9.389821207150816e-05,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171569824219,0.0,0.0,9.887950727716088e-05,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175537109375,0.0,0.0,7.303210441023111e-05,298.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.616943359375,0.0,0.0,9.887943451758474e-05,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6162414550781,0.0,0.0,0.0004690409405156,287.5547180175781,294.1499938964844,288.1499938964844,287.0184631347656,288.8670959472656,288.1499328613281,287.1272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005458025261,5.927829782592653e-09,0.0010005398653447,-0.0145822996273636,0.0,0.0,0.0,-0.0077514983713626,60.0,0.7044219374656677,-0.0,-9.750678486852848e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165466308594,0.0,0.0,9.389821207150816e-05,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171569824219,0.0,0.0,9.887950727716088e-05,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175537109375,0.0,0.0,7.303210441023111e-05,298.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.616943359375,0.0,0.0,9.887943451758474e-05,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6162414550781,0.0,0.0,0.0004690409405156,287.5547180175781,294.1499938964844,288.1499938964844,287.0184631347656,288.8670959472656,288.1499328613281,287.1272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005458025261,5.927829782592653e-09,0.0010005398653447,-0.0145822996273636,0.0,0.0,0.0,-0.0077514983713626,60.0,0.7044219374656677,-0.0,-9.750678486852848e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123962402344,0.0,0.0,9.368747851112856e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61297607421875,0.0,0.0,9.865759056992827e-05,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61334228515625,0.0,0.0,7.28681989130564e-05,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127624511719,0.0,0.0,9.865751781035216e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.612060546875,0.0,0.0,0.0004679882840719,287.54986572265625,294.1499938964844,288.1499938964844,287.0083312988281,288.8544006347656,288.1499328613281,287.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982994524762,5.665160340839748e-09,0.0009982937481254,-0.0138941891491413,0.0,0.0,0.0,-0.0076212817803025,60.0,0.7022348046302795,-0.0,-9.706943870924081e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123962402344,0.0,0.0,9.368747851112856e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61297607421875,0.0,0.0,9.865759056992827e-05,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61334228515625,0.0,0.0,7.28681989130564e-05,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127624511719,0.0,0.0,9.865751781035216e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.612060546875,0.0,0.0,0.0004679882840719,287.54986572265625,294.1499938964844,288.1499938964844,287.0083312988281,288.8544006347656,288.1499328613281,287.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982994524762,5.665160340839748e-09,0.0009982937481254,-0.0138941891491413,0.0,0.0,0.0,-0.0076212817803025,60.0,0.7022348046302795,-0.0,-9.706943870924081e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6082458496094,0.0,0.0,9.346876322524622e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088256835937,0.0,0.0,9.842727013165133e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60919189453125,0.0,0.0,7.269807974807918e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086120605469,0.0,0.0,9.842719737207516e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6079406738281,0.0,0.0,0.0004668957553803,287.5450744628906,294.1499938964844,288.1499938964844,286.9981994628906,288.8420104980469,288.14996337890625,287.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959680028259,5.3925481857675095e-09,0.0009959626477211,-0.013180011883378,0.0,0.0,0.0,-0.0074861361645162,60.0,0.7000395655632019,-0.0,-9.661658140203144e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6082458496094,0.0,0.0,9.346876322524622e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088256835937,0.0,0.0,9.842727013165133e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60919189453125,0.0,0.0,7.269807974807918e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086120605469,0.0,0.0,9.842719737207516e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6079406738281,0.0,0.0,0.0004668957553803,287.5450744628906,294.1499938964844,288.1499938964844,286.9981994628906,288.8420104980469,288.14996337890625,287.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959680028259,5.3925481857675095e-09,0.0009959626477211,-0.013180011883378,0.0,0.0,0.0,-0.0074861361645162,60.0,0.7000395655632019,-0.0,-9.661658140203144e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6041259765625,0.0,0.0,9.324080019723624e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047058105469,0.0,0.0,9.818720718612894e-05,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6050720214844,0.0,0.0,7.252077193697914e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044921875,0.0,0.0,9.818714170251042e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60382080078125,0.0,0.0,0.0004657570389099,287.5403137207031,294.1499938964844,288.1499938964844,286.9880676269531,288.8298645019531,288.14996337890625,287.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935381822288,5.108415468413341e-09,0.0009935330599546,-0.0124356318265199,0.0,0.0,0.0,-0.007345279213041,60.0,0.6978022456169128,-0.0,-9.614571183647058e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6041259765625,0.0,0.0,9.324080019723624e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047058105469,0.0,0.0,9.818720718612894e-05,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6050720214844,0.0,0.0,7.252077193697914e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044921875,0.0,0.0,9.818714170251042e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60382080078125,0.0,0.0,0.0004657570389099,287.5403137207031,294.1499938964844,288.1499938964844,286.9880676269531,288.8298645019531,288.14996337890625,287.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935381822288,5.108415468413341e-09,0.0009935330599546,-0.0124356318265199,0.0,0.0,0.0,-0.007345279213041,60.0,0.6978022456169128,-0.0,-9.614571183647058e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020812988281,0.0,0.0,9.31245376705192e-05,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026611328125,0.0,0.0,9.806477464735508e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.60302734375,0.0,0.0,7.243034633575007e-05,298.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024475097656,0.0,0.0,9.806470916373657e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017761230469,0.0,0.0,0.0004651762719731,287.5379943847656,294.1499938964844,288.1499938964844,286.9830017089844,288.8238525390625,288.14996337890625,287.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922989411279,4.963507826971636e-09,0.0009922939352691,-0.0120559902861714,0.0,0.0,0.0,-0.0072734421119093,60.0,0.6966708302497864,-0.0,-9.590601024456193e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000671386719,0.0,0.0,9.300698002334684e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006164550781,0.0,0.0,9.794098150450736e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009826660156,0.0,0.0,7.233890937641263e-05,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004333496094,0.0,0.0,9.794091602088884e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997619628906,0.0,0.0,0.000464589043986,287.53564453125,294.1499938964844,288.1499938964844,286.9779357910156,288.81793212890625,288.14996337890625,287.13055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816986365341336e-09,0.0009910409571602,-0.0116721158847212,0.0,0.0,0.0,-0.0072008050046861,60.0,0.6955317854881287,-0.0,-9.566394254534317e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59600830078125,0.0,0.0,9.277157369069756e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965881347656,0.0,0.0,9.769308962859212e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5969543457031,0.0,0.0,7.215581717900932e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59637451171875,0.0,0.0,9.76930241449736e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5957336425781,0.0,0.0,0.0004634131619241,287.5310363769531,294.1499938964844,288.1499938964844,286.9678039550781,288.8062744140625,288.14996337890625,287.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885366307571,4.523591723426534e-09,0.0009885320905596,-0.0109034301713109,0.0,0.0,0.0,-0.0070553566329181,60.0,0.6932498216629028,-0.0,-9.518014820741882e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59600830078125,0.0,0.0,9.277157369069756e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965881347656,0.0,0.0,9.769308962859212e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5969543457031,0.0,0.0,7.215581717900932e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59637451171875,0.0,0.0,9.76930241449736e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5957336425781,0.0,0.0,0.0004634131619241,287.5310363769531,294.1499938964844,288.1499938964844,286.9678039550781,288.8062744140625,288.14996337890625,287.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885366307571,4.523591723426534e-09,0.0009885320905596,-0.0109034301713109,0.0,0.0,0.0,-0.0070553566329181,60.0,0.6932498216629028,-0.0,-9.518014820741882e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920104980469,0.0,0.0,9.253964526578784e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5925598144531,0.0,0.0,9.744885028339922e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929260253906,0.0,0.0,7.197542436188087e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923767089844,0.0,0.0,9.74487847997807e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917358398437,0.0,0.0,0.0004622546257451,287.5264587402344,294.1499938964844,288.1499938964844,286.9576416015625,288.7948608398437,288.1499938964844,287.132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860644349828,4.234524730861722e-09,0.0009860602440312,-0.0101460646837949,0.0,0.0,0.0,-0.0069120530970394,60.0,0.6909870505332947,-0.0,-9.47046814303576e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920104980469,0.0,0.0,9.253964526578784e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5925598144531,0.0,0.0,9.744885028339922e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929260253906,0.0,0.0,7.197542436188087e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923767089844,0.0,0.0,9.74487847997807e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917358398437,0.0,0.0,0.0004622546257451,287.5264587402344,294.1499938964844,288.1499938964844,286.9576416015625,288.7948608398437,288.1499938964844,287.132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860644349828,4.234524730861722e-09,0.0009860602440312,-0.0101460646837949,0.0,0.0,0.0,-0.0069120530970394,60.0,0.6909870505332947,-0.0,-9.47046814303576e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880432128906,0.0,0.0,9.2317808594089e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885925292969,0.0,0.0,9.721524838823824e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58892822265625,0.0,0.0,7.180288230301812e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884094238281,0.0,0.0,9.721518290461972e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877685546875,0.0,0.0,0.0004611464974004,287.5219421386719,294.1499938964844,288.1499938964844,286.947509765625,288.7836303710937,288.1499938964844,287.1327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836998069658,3.958037453344332e-09,0.0009836958488449,-0.0094216419383883,0.0,0.0,0.0,-0.0067749861627817,60.0,0.6887876987457275,-0.0,-9.42510283152842e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880432128906,0.0,0.0,9.2317808594089e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885925292969,0.0,0.0,9.721524838823824e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58892822265625,0.0,0.0,7.180288230301812e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884094238281,0.0,0.0,9.721518290461972e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877685546875,0.0,0.0,0.0004611464974004,287.5219421386719,294.1499938964844,288.1499938964844,286.947509765625,288.7836303710937,288.1499938964844,287.1327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836998069658,3.958037453344332e-09,0.0009836958488449,-0.0094216419383883,0.0,0.0,0.0,-0.0067749861627817,60.0,0.6887876987457275,-0.0,-9.42510283152842e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
