time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12433380,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841064453125,0.0,0.0,9.210979624185713e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58465576171875,0.0,0.0,9.699619840830564e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849914550781,0.0,0.0,7.164109410950914e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844421386719,0.0,0.0,9.699613292468712e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838317871094,0.0,0.0,0.0004601074324455,287.5174865722656,294.1499938964844,288.1499938964844,286.9373474121094,288.77264404296875,288.1499938964844,287.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814825607463,3.6987755080986062e-09,0.000981478835456,-0.0087423371151089,0.0,0.0,0.0,-0.0066464580595493,60.0,0.6866928935050964,-0.0,-9.38266211392147e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841064453125,0.0,0.0,9.210979624185713e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58465576171875,0.0,0.0,9.699619840830564e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849914550781,0.0,0.0,7.164109410950914e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844421386719,0.0,0.0,9.699613292468712e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838317871094,0.0,0.0,0.0004601074324455,287.5174865722656,294.1499938964844,288.1499938964844,286.9373474121094,288.77264404296875,288.1499938964844,287.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814825607463,3.6987755080986062e-09,0.000981478835456,-0.0087423371151089,0.0,0.0,0.0,-0.0066464580595493,60.0,0.6866928935050964,-0.0,-9.38266211392147e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821533203125,0.0,0.0,9.201251668855548e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58270263671875,0.0,0.0,9.689375292509794e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830383300781,0.0,0.0,7.156543142627925e-05,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824890136719,0.0,0.0,9.689369471743704e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818786621094,0.0,0.0,0.0004596215148922,287.5152893066406,294.1499938964844,288.1499938964844,286.9322814941406,288.7672424316406,288.1499938964844,287.13385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804455330595,3.577526275222453e-09,0.0009804419241845,-0.0084246424958109,0.0,0.0,0.0,-0.006586349569261,60.0,0.6856921911239624,-0.0,-9.362846498106593e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802001953125,0.0,0.0,9.192019933834672e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58074951171875,0.0,0.0,9.679653885541484e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810852050781,0.0,0.0,7.149362500058487e-05,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805358886719,0.0,0.0,9.679647337179632e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799255371094,0.0,0.0,0.0004591603646986,287.5130920410156,294.1499938964844,288.1499938964844,286.9271850585937,288.76190185546875,288.1499938964844,287.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794614743441,3.4624592082366235e-09,0.0009794579818844,-0.0081231435760855,0.0,0.0,0.0,-0.0065293055959045,60.0,0.6847273707389832,-0.0,-9.34406045871583e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,9.175192099064589e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768737792969,0.0,0.0,9.66193329077214e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57720947265625,0.0,0.0,7.136273779906332e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766906738281,0.0,0.0,9.661926742410289e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,0.0004583197587635,287.5087280273437,294.1499938964844,288.1499938964844,286.9170227050781,288.7513427734375,288.1499938964844,287.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776675142347,3.252709657175501e-09,0.0009776642546057,-0.0075735514983534,0.0,0.0,0.0,-0.0064253229647874,60.0,0.6829174160957336,-0.0,-9.309865589557377e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,9.175192099064589e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768737792969,0.0,0.0,9.66193329077214e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57720947265625,0.0,0.0,7.136273779906332e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766906738281,0.0,0.0,9.661926742410289e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,0.0004583197587635,287.5087280273437,294.1499938964844,288.1499938964844,286.9170227050781,288.7513427734375,288.1499938964844,287.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776675142347,3.252709657175501e-09,0.0009776642546057,-0.0075735514983534,0.0,0.0,0.0,-0.0064253229647874,60.0,0.6829174160957336,-0.0,-9.309865589557377e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.572509765625,0.0,0.0,9.1607216745615e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730285644531,0.0,0.0,9.646695252740756e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,7.125019328668714e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728454589844,0.0,0.0,9.646689431974664e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722351074219,0.0,0.0,0.0004575969651341,287.50445556640625,294.1499938964844,288.1499938964844,286.9068603515625,288.740966796875,288.1499938964844,287.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761248948052,3.072337939613589e-09,0.0009761218097992,-0.0071009313687682,0.0,0.0,0.0,-0.0063359043560922,60.0,0.681282103061676,-0.0,-9.280510226972184e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.572509765625,0.0,0.0,9.1607216745615e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730285644531,0.0,0.0,9.646695252740756e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,7.125019328668714e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728454589844,0.0,0.0,9.646689431974664e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722351074219,0.0,0.0,0.0004575969651341,287.50445556640625,294.1499938964844,288.1499938964844,286.9068603515625,288.740966796875,288.1499938964844,287.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761248948052,3.072337939613589e-09,0.0009761218097992,-0.0071009313687682,0.0,0.0,0.0,-0.0063359043560922,60.0,0.681282103061676,-0.0,-9.280510226972184e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686950683594,0.0,0.0,9.14877891773358e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692138671875,0.0,0.0,9.63411876000464e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5695495605469,0.0,0.0,7.115730113582686e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56903076171875,0.0,0.0,9.634112939238548e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56842041015625,0.0,0.0,0.0004570003948174,287.50018310546875,294.1499938964844,288.1499938964844,286.8966979980469,288.73077392578125,288.1499938964844,287.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748515440151,2.9234539233868873e-09,0.0009748485754244,-0.0067108133807778,0.0,0.0,0.0,-0.00626209564507,60.0,0.6798362731933594,-0.0,-9.256314115191344e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686950683594,0.0,0.0,9.14877891773358e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692138671875,0.0,0.0,9.63411876000464e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5695495605469,0.0,0.0,7.115730113582686e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56903076171875,0.0,0.0,9.634112939238548e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56842041015625,0.0,0.0,0.0004570003948174,287.50018310546875,294.1499938964844,288.1499938964844,286.8966979980469,288.73077392578125,288.1499938964844,287.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748515440151,2.9234539233868873e-09,0.0009748485754244,-0.0067108133807778,0.0,0.0,0.0,-0.00626209564507,60.0,0.6798362731933594,-0.0,-9.256314115191344e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649108886719,0.0,0.0,9.139536268776284e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654296875,0.0,0.0,9.624384983908384e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56573486328125,0.0,0.0,7.108541467459872e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56524658203125,0.0,0.0,9.624379163142294e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.56463623046875,0.0,0.0,0.000456538691651,287.4960021972656,294.1499938964844,288.1499938964844,286.88653564453125,288.7207946777344,288.1499938964844,287.1368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738658554852,2.808209442761722e-09,0.0009738630033098,-0.0064088385552167,0.0,0.0,0.0,-0.006204963196069,60.0,0.6785895824432373,-0.0,-9.237606946044252e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649108886719,0.0,0.0,9.139536268776284e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654296875,0.0,0.0,9.624384983908384e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56573486328125,0.0,0.0,7.108541467459872e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56524658203125,0.0,0.0,9.624379163142294e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.56463623046875,0.0,0.0,0.000456538691651,287.4960021972656,294.1499938964844,288.1499938964844,286.88653564453125,288.7207946777344,288.1499938964844,287.1368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738658554852,2.808209442761722e-09,0.0009738630033098,-0.0064088385552167,0.0,0.0,0.0,-0.006204963196069,60.0,0.6785895824432373,-0.0,-9.237606946044252e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630187988281,0.0,0.0,9.13587282411754e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56353759765625,0.0,0.0,9.620527271181344e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,7.105692202458158e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633544921875,0.0,0.0,9.620521450415254e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5627746582031,0.0,0.0,0.0004563557158689,287.493896484375,294.1499938964844,288.1499938964844,286.8814392089844,288.7158508300781,288.1499938964844,287.1371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734751074574,2.762528650279705e-09,0.0009734723716974,-0.0062891407869756,0.0,0.0,0.0,-0.0061823171563446,60.0,0.6780446767807007,-0.0,-9.23019669585301e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611572265625,0.0,0.0,9.132942068390548e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616455078125,0.0,0.0,9.61744153755717e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619812011719,0.0,0.0,7.103412644937634e-05,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614929199219,0.0,0.0,9.617435716791078e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,0.0004562093236017,287.4918212890625,294.1499938964844,288.1499938964844,286.8763427734375,288.7109680175781,288.1499938964844,287.1374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973162415903,2.725974557193922e-09,0.0009731597383506,-0.0061933575198054,0.0,0.0,0.0,-0.0061641950160264,60.0,0.6775505542755127,-0.0,-9.2242693483513e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55743408203125,0.0,0.0,9.129267709795386e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55792236328125,0.0,0.0,9.613571455702186e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,7.100553921191022e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,9.613565634936094e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5571594238281,0.0,0.0,0.0004560257366392,287.4877014160156,294.1499938964844,288.1499938964844,286.8661804199219,288.7013244628906,288.1499938964844,287.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727700380608,2.680106359065348e-09,0.0009727673605084,-0.0060731680132448,0.0,0.0,0.0,-0.0061414558440446,60.0,0.676718533039093,-0.0,-9.216834229164308e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55743408203125,0.0,0.0,9.129267709795386e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55792236328125,0.0,0.0,9.613571455702186e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,7.100553921191022e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,9.613565634936094e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5571594238281,0.0,0.0,0.0004560257366392,287.4877014160156,294.1499938964844,288.1499938964844,286.8661804199219,288.7013244628906,288.1499938964844,287.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727700380608,2.680106359065348e-09,0.0009727673605084,-0.0060731680132448,0.0,0.0,0.0,-0.0061414558440446,60.0,0.676718533039093,-0.0,-9.216834229164308e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555114746094,0.0,0.0,9.128491365117952e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559997558594,0.0,0.0,9.612753638066351e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563049316406,0.0,0.0,7.099950016709045e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558166503906,0.0,0.0,9.61274854489602e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55523681640625,0.0,0.0,0.0004559869703371,287.485595703125,294.1499938964844,288.1499938964844,286.8608703613281,288.6963806152344,288.1499938964844,287.138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972686917521,2.670394572135137e-09,0.0009726842399686,-0.006047720555216,0.0,0.0,0.0,-0.0061366409063339,60.0,0.6763800382614136,-0.0,-9.215260377004597e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537109375,0.0,0.0,9.128513920586556e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55419921875,0.0,0.0,9.612777648726478e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545349121094,0.0,0.0,7.099967479007319e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540466308594,0.0,0.0,9.612771827960388e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,0.0004559881053864,287.483642578125,294.1499938964844,288.1499938964844,286.8559875488281,288.6918334960937,288.1499938964844,287.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726889547891,2.670635712576086e-09,0.0009726862772367,-0.0060483524575829,0.0,0.0,0.0,-0.0061367605812847,60.0,0.6761130690574646,-0.0,-9.215299456855065e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,9.129889804171398e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.550537109375,0.0,0.0,9.614226291887462e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55084228515625,0.0,0.0,7.101037772372365e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55035400390625,0.0,0.0,9.614220471121372e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498046875,0.0,0.0,0.0004560568195302,287.4796142578125,294.1499938964844,288.1483459472656,286.8450622558594,288.6824951171875,288.14990234375,287.1393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728348813951,2.6876998404645747e-09,0.0009728322038426,-0.0060930661857128,0.0,0.0,0.0,-0.0061452197842299,60.0,0.6751545667648315,-0.0,-9.218064889182642e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,9.129889804171398e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.550537109375,0.0,0.0,9.614226291887462e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55084228515625,0.0,0.0,7.101037772372365e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55035400390625,0.0,0.0,9.614220471121372e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498046875,0.0,0.0,0.0004560568195302,287.4796142578125,294.1499938964844,288.1483459472656,286.8450622558594,288.6824951171875,288.14990234375,287.1393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728348813951,2.6876998404645747e-09,0.0009728322038426,-0.0060930661857128,0.0,0.0,0.0,-0.0061452197842299,60.0,0.6751545667648315,-0.0,-9.218064889182642e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54638671875,0.0,0.0,9.13229087018408e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.546875,0.0,0.0,9.616754687158392e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54718017578125,0.0,0.0,7.102904783096164e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54669189453125,0.0,0.0,9.6167488663923e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.546142578125,0.0,0.0,0.0004561767564155,287.4756164550781,294.1499938964844,288.1434936523437,286.832763671875,288.6732482910156,288.1495361328125,287.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730900055728,2.7175368622067712e-09,0.0009730873280204,-0.0061712483875453,0.0,0.0,0.0,-0.00616001104936,60.0,0.6728111505508423,-0.0,-9.222901553584961e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54638671875,0.0,0.0,9.13229087018408e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.546875,0.0,0.0,9.616754687158392e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54718017578125,0.0,0.0,7.102904783096164e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54669189453125,0.0,0.0,9.6167488663923e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.546142578125,0.0,0.0,0.0004561767564155,287.4756164550781,294.1499938964844,288.1434936523437,286.832763671875,288.6732482910156,288.1495361328125,287.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730900055728,2.7175368622067712e-09,0.0009730873280204,-0.0061712483875453,0.0,0.0,0.0,-0.00616001104936,60.0,0.6728111505508423,-0.0,-9.222901553584961e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445861816406,0.0,0.0,9.133869752986357e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450439453125,0.0,0.0,9.618417243473232e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453491210937,0.0,0.0,7.104132964741439e-05,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448913574219,0.0,0.0,9.618412150302902e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443420410156,0.0,0.0,0.0004562556568998,287.4736328125,294.1499938964844,288.1399230957031,286.8260803222656,288.6686706542969,288.1491394042969,287.14019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732579346746,2.737173598887921e-09,0.0009732551989145,-0.0062227030284702,0.0,0.0,0.0,-0.0061697456985712,60.0,0.6708429455757141,-0.0,-9.226085495583902e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5427551269531,0.0,0.0,9.135694563155994e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5432434082031,0.0,0.0,9.620338823879138e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435485839844,0.0,0.0,7.105552504071966e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430603027344,0.0,0.0,9.620333730708808e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425109863281,0.0,0.0,0.0004563468100968,287.4716796875,294.1499938964844,288.1356506347656,286.8191223144531,288.6640625,288.1485595703125,287.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734520572237,2.759874107027826e-09,0.0009734493214637,-0.0062821856699883,0.0,0.0,0.0,-0.0061809993349015,60.0,0.6684215664863586,-0.0,-9.22976610695514e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391540527344,0.0,0.0,9.140065230894834e-05,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396423339844,0.0,0.0,9.62494159466587e-05,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399169921875,0.0,0.0,7.108951831469312e-05,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394592285156,0.0,0.0,9.62493650149554e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389099121094,0.0,0.0,0.0004565651470329,287.4677734375,294.1499938964844,288.12506103515625,286.8042297363281,288.65484619140625,288.1468505859375,287.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739171364344,2.8142539409969913e-09,0.000973914284259,-0.0064246775582432,0.0,0.0,0.0,-0.0062079578638076,60.0,0.6623064875602722,-0.0,-9.238587495019601e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391540527344,0.0,0.0,9.140065230894834e-05,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396423339844,0.0,0.0,9.62494159466587e-05,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399169921875,0.0,0.0,7.108951831469312e-05,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394592285156,0.0,0.0,9.62493650149554e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389099121094,0.0,0.0,0.0004565651470329,287.4677734375,294.1499938964844,288.12506103515625,286.8042297363281,288.65484619140625,288.1468505859375,287.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739171364344,2.8142539409969913e-09,0.000973914284259,-0.0064246775582432,0.0,0.0,0.0,-0.0062079578638076,60.0,0.6623064875602722,-0.0,-9.238587495019601e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355834960937,0.0,0.0,9.145319927483796e-05,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360412597656,0.0,0.0,9.630474232835697e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5363464355469,0.0,0.0,7.113038009265438e-05,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.535888671875,0.0,0.0,9.630469139665364e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53533935546875,0.0,0.0,0.0004568275762721,287.4638977050781,294.1499938964844,288.11187744140625,286.7882385253906,288.6455993652344,288.14410400390625,287.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744762792252,2.87964008194308e-09,0.0009744734270498,-0.0065960092470049,0.0,0.0,0.0,-0.0062403725460171,60.0,0.6544190645217896,-0.0,-9.249200161320917e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355834960937,0.0,0.0,9.145319927483796e-05,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360412597656,0.0,0.0,9.630474232835697e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5363464355469,0.0,0.0,7.113038009265438e-05,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.535888671875,0.0,0.0,9.630469139665364e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53533935546875,0.0,0.0,0.0004568275762721,287.4638977050781,294.1499938964844,288.11187744140625,286.7882385253906,288.6455993652344,288.14410400390625,287.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744762792252,2.87964008194308e-09,0.0009744734270498,-0.0065960092470049,0.0,0.0,0.0,-0.0062403725460171,60.0,0.6544190645217896,-0.0,-9.249200161320917e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320129394531,0.0,0.0,9.151478298008442e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.532470703125,0.0,0.0,9.636960021452978e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,7.117828499758616e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323181152344,0.0,0.0,9.636954200686888e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53179931640625,0.0,0.0,0.0004571352328639,287.4600830078125,294.1499938964844,288.0963134765625,286.7712097167969,288.63623046875,288.1399841308594,287.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097513187211,2.9563020920164718e-09,0.000975128961727,-0.0067968857474625,0.0,0.0,0.0,-0.0062783770263195,60.0,0.6448375582695007,-0.0,-9.26164958059417e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320129394531,0.0,0.0,9.151478298008442e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.532470703125,0.0,0.0,9.636960021452978e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,7.117828499758616e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323181152344,0.0,0.0,9.636954200686888e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53179931640625,0.0,0.0,0.0004571352328639,287.4600830078125,294.1499938964844,288.0963134765625,286.7712097167969,288.63623046875,288.1399841308594,287.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097513187211,2.9563020920164718e-09,0.000975128961727,-0.0067968857474625,0.0,0.0,0.0,-0.0062783770263195,60.0,0.6448375582695007,-0.0,-9.26164958059417e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52850341796875,0.0,0.0,9.158460306935012e-05,298.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289306640625,0.0,0.0,9.644311649026348e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292358398437,0.0,0.0,7.123258546926081e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287780761719,0.0,0.0,9.644305828260258e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282592773437,0.0,0.0,0.0004574839840643,287.4562683105469,294.1499938964844,288.07861328125,286.7532043457031,288.6267395019531,288.13458251953125,287.14276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758751257322,3.043210794473339e-09,0.0009758720989339,-0.0070246113464236,0.0,0.0,0.0,-0.006321461405605,60.0,0.6339238882064819,-0.0,-9.275774459638344e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52850341796875,0.0,0.0,9.158460306935012e-05,298.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289306640625,0.0,0.0,9.644311649026348e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292358398437,0.0,0.0,7.123258546926081e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287780761719,0.0,0.0,9.644305828260258e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282592773437,0.0,0.0,0.0004574839840643,287.4562683105469,294.1499938964844,288.07861328125,286.7532043457031,288.6267395019531,288.13458251953125,287.14276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758751257322,3.043210794473339e-09,0.0009758720989339,-0.0070246113464236,0.0,0.0,0.0,-0.006321461405605,60.0,0.6339238882064819,-0.0,-9.275774459638344e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267333984375,0.0,0.0,9.162231435766444e-05,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,9.64828286669217e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274658203125,0.0,0.0,7.126191485440359e-05,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52703857421875,0.0,0.0,9.64827777352184e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264892578125,0.0,0.0,0.0004576723731588,287.45440673828125,294.1499938964844,288.06903076171875,286.7438659667969,288.6219177246094,288.1312561035156,287.1430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762766421772,3.0901647907199962e-09,0.0009762735571712,-0.0071476432494819,0.0,0.0,0.0,-0.0063447384163737,60.0,0.6279020309448242,-0.0,-9.283409241334085e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249938964844,0.0,0.0,9.166209201794118e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254211425781,0.0,0.0,9.652471635490656e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257263183594,0.0,0.0,7.129285222617909e-05,298.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252685546875,0.0,0.0,9.652466542320326e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247497558594,0.0,0.0,0.0004578710650093,287.4525146484375,294.1499938964844,288.0589904785156,286.7343139648437,288.6170349121094,288.12744140625,287.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767002193257,3.13968762100103e-09,0.000976697076112,-0.0072774062864482,0.0,0.0,0.0,-0.0063692890107631,60.0,0.621553361415863,-0.0,-9.291466085414869e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.521484375,0.0,0.0,9.174697333946824e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,9.66141014941968e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.522216796875,0.0,0.0,7.13588742655702e-05,298.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52178955078125,0.0,0.0,9.66140505624935e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,0.0004582950787153,287.4488220214844,294.1499938964844,288.0375671386719,286.71466064453125,288.607177734375,288.1186828613281,287.14385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776040678843,3.2453717491165435e-09,0.0009776008082553,-0.0075543252751231,0.0,0.0,0.0,-0.0064216814935207,60.0,0.6080736517906189,-0.0,-9.308670456675828e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.521484375,0.0,0.0,9.174697333946824e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,9.66141014941968e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.522216796875,0.0,0.0,7.13588742655702e-05,298.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52178955078125,0.0,0.0,9.66140505624935e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,0.0004582950787153,287.4488220214844,294.1499938964844,288.0375671386719,286.71466064453125,288.607177734375,288.1186828613281,287.14385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776040678843,3.2453717491165435e-09,0.0009776008082553,-0.0075543252751231,0.0,0.0,0.0,-0.0064216814935207,60.0,0.6080736517906189,-0.0,-9.308670456675828e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194091796875,0.0,0.0,9.180069173453376e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51983642578125,0.0,0.0,9.667066478868946e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201416015625,0.0,0.0,7.140065281419083e-05,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196838378906,0.0,0.0,9.667062113294378e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191955566406,0.0,0.0,0.0004585634160321,287.44659423828125,294.1499938964844,288.02398681640625,286.7025451660156,288.6011657714844,288.11248779296875,287.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781760163605,3.312259799770345e-09,0.0009781727567315,-0.0077295885421335,0.0,0.0,0.0,-0.0064548403024673,60.0,0.5994166135787964,-0.0,-9.31956805061418e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180358886719,0.0,0.0,9.183790098177268e-05,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,9.670984582044184e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51873779296875,0.0,0.0,7.142958929762244e-05,298.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,9.670979488873854e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177917480469,0.0,0.0,0.0004587492439895,287.44512939453125,294.1499938964844,288.0146484375,286.6943054199219,288.5971069335937,288.1080322265625,287.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785721777006,3.3585834113836203e-09,0.0009785689180716,-0.0078509664162993,0.0,0.0,0.0,-0.0064778053201735,60.0,0.5934709906578064,-0.0,-9.327118277724369e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145874023437,0.0,0.0,9.193490404868498e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150146484375,0.0,0.0,9.681199298938736e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152893066406,0.0,0.0,7.150503370212391e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148620605469,0.0,0.0,9.681194205768406e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143737792969,0.0,0.0,0.0004592338227666,287.4414978027344,294.1499938964844,287.9903869628906,286.6733703613281,288.58673095703125,288.0951232910156,287.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796052472665,3.479372567838368e-09,0.0009796017548069,-0.0081674605607986,0.0,0.0,0.0,-0.0065376856364309,60.0,0.5778143405914307,-0.0,-9.346820917244258e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
