time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435720,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145874023437,0.0,0.0,9.193490404868498e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150146484375,0.0,0.0,9.681199298938736e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152893066406,0.0,0.0,7.150503370212391e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148620605469,0.0,0.0,9.681194205768406e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143737792969,0.0,0.0,0.0004592338227666,287.4414978027344,294.1499938964844,287.9903869628906,286.6733703613281,288.58673095703125,288.0951232910156,287.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796052472665,3.479372567838368e-09,0.0009796017548069,-0.0081674605607986,0.0,0.0,0.0,-0.0065376856364309,60.0,0.5778143405914307,-0.0,-9.346820917244258e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,9.203620720654726e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115966796875,0.0,0.0,9.691867307992652e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118713378906,0.0,0.0,7.158383232308552e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5114440917969,0.0,0.0,9.691862214822322e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5109558105469,0.0,0.0,0.0004597398801706,287.4378967285156,294.1499938964844,287.9649963378906,286.6518859863281,288.5761108398437,288.0804443359375,287.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806840680539,3.60552476763587e-09,0.0009806804591789,-0.0084980046376585,0.0,0.0,0.0,-0.0066002248786389,60.0,0.5614653825759888,-0.0,-9.36742026169668e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,9.203620720654726e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115966796875,0.0,0.0,9.691867307992652e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118713378906,0.0,0.0,7.158383232308552e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5114440917969,0.0,0.0,9.691862214822322e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5109558105469,0.0,0.0,0.0004597398801706,287.4378967285156,294.1499938964844,287.9649963378906,286.6518859863281,288.5761108398437,288.0804443359375,287.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806840680539,3.60552476763587e-09,0.0009806804591789,-0.0084980046376585,0.0,0.0,0.0,-0.0066002248786389,60.0,0.5614653825759888,-0.0,-9.36742026169668e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50946044921875,0.0,0.0,9.208846313413233e-05,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098876953125,0.0,0.0,9.69737011473626e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,7.162446854636073e-05,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097351074219,0.0,0.0,9.697365021565928e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092468261719,0.0,0.0,0.0004600008833222,287.43609619140625,294.1499938964844,287.9519348144531,286.6409912109375,288.5707092285156,288.0722045898437,287.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812405332922,3.6705936068415196e-09,0.0009812369244173,-0.008668496273458,0.0,0.0,0.0,-0.0066324821673333,60.0,0.5529618263244629,-0.0,-9.378054244280065e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077819824219,0.0,0.0,9.21414466574788e-05,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081787109375,0.0,0.0,9.702949319034816e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084533691406,0.0,0.0,7.166567957028747e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.508056640625,0.0,0.0,9.702944225864484e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.507568359375,0.0,0.0,0.0004602655535563,287.434326171875,294.1499938964844,287.93865966796875,286.6299743652344,288.5652160644531,288.0635070800781,287.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818047983571,3.736572828927365e-09,0.0009818010730668,-0.0088413739576935,0.0,0.0,0.0,-0.0066651911474764,60.0,0.5443200469017029,-0.0,-9.388843125179849e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50439453125,0.0,0.0,9.224946552421898e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048217773437,0.0,0.0,9.714323823573068e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50506591796875,0.0,0.0,7.174969505285844e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046691894531,0.0,0.0,9.7143194579985e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041809082031,0.0,0.0,0.000460805138573,287.4307861328125,294.1499938964844,287.91162109375,286.60772705078125,288.55401611328125,288.0445861816406,287.146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829552145674,3.871085674234109e-09,0.0009829513728618,-0.009193817153573,0.0,0.0,0.0,-0.0067318752408027,60.0,0.5266273021697998,-0.0,-9.410857870761904e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50439453125,0.0,0.0,9.224946552421898e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048217773437,0.0,0.0,9.714323823573068e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50506591796875,0.0,0.0,7.174969505285844e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046691894531,0.0,0.0,9.7143194579985e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041809082031,0.0,0.0,0.000460805138573,287.4307861328125,294.1499938964844,287.91162109375,286.60772705078125,288.55401611328125,288.0445861816406,287.146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829552145674,3.871085674234109e-09,0.0009829513728618,-0.009193817153573,0.0,0.0,0.0,-0.0067318752408027,60.0,0.5266273021697998,-0.0,-9.410857870761904e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,9.2359259724617e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50146484375,0.0,0.0,9.725885320222004e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.501708984375,0.0,0.0,7.18350856914185e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013122558594,0.0,0.0,9.725880954647435e-05,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008239746094,0.0,0.0,0.0004613535711541,287.42730712890625,294.1499938964844,287.88409423828125,286.5852355957031,288.54254150390625,288.0238647460937,287.1470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.0078118601627474e-09,0.0009841205319389,-0.0095520578324794,0.0,0.0,0.0,-0.0067996564321219,60.0,0.5085139870643616,-0.0,-9.43326128322042e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,9.2359259724617e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50146484375,0.0,0.0,9.725885320222004e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.501708984375,0.0,0.0,7.18350856914185e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013122558594,0.0,0.0,9.725880954647435e-05,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008239746094,0.0,0.0,0.0004613535711541,287.42730712890625,294.1499938964844,287.88409423828125,286.5852355957031,288.54254150390625,288.0238647460937,287.1470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.0078118601627474e-09,0.0009841205319389,-0.0095520578324794,0.0,0.0,0.0,-0.0067996564321219,60.0,0.5085139870643616,-0.0,-9.43326128322042e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977111816406,0.0,0.0,9.247007983503865e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49810791015625,0.0,0.0,9.737555956235155e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983825683594,0.0,0.0,7.192128396127373e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979858398437,0.0,0.0,9.737550863064826e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974975585937,0.0,0.0,0.0004619071551132,287.4238586425781,294.1499938964844,287.8562316894531,286.56256103515625,288.53076171875,288.001220703125,287.1474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136596545577,0.0,0.0,0.0,-0.0068680746480822,60.0,0.4900609850883484,-0.0,-9.455902727495413e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977111816406,0.0,0.0,9.247007983503865e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49810791015625,0.0,0.0,9.737555956235155e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983825683594,0.0,0.0,7.192128396127373e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979858398437,0.0,0.0,9.737550863064826e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974975585937,0.0,0.0,0.0004619071551132,287.4238586425781,294.1499938964844,287.8562316894531,286.56256103515625,288.53076171875,288.001220703125,287.1474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136596545577,0.0,0.0,0.0,-0.0068680746480822,60.0,0.4900609850883484,-0.0,-9.455902727495413e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,9.258113277610391e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49481201171875,0.0,0.0,9.749249875312672e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950561523437,0.0,0.0,7.200764957815409e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4946594238281,0.0,0.0,9.74924478214234e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49420166015625,0.0,0.0,0.0004624618741218,287.4204406738281,294.1499938964844,287.82830810546875,286.5398254394531,288.5186462402344,287.9769287109375,287.1479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.471440851688385,-0.0,-9.478616647129456e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,9.258113277610391e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49481201171875,0.0,0.0,9.749249875312672e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950561523437,0.0,0.0,7.200764957815409e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4946594238281,0.0,0.0,9.74924478214234e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49420166015625,0.0,0.0,0.0004624618741218,287.4204406738281,294.1499938964844,287.82830810546875,286.5398254394531,288.5186462402344,287.9769287109375,287.1479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.471440851688385,-0.0,-9.478616647129456e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927673339844,0.0,0.0,9.263660467695443e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931640625,0.0,0.0,9.755091014085338e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.493408203125,0.0,0.0,7.20507960068062e-05,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930114746094,0.0,0.0,9.755086648510768e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925537109375,0.0,0.0,0.0004627389716915,287.4187316894531,294.1499938964844,287.8143615722656,286.5284729003906,288.5124816894531,287.9642639160156,287.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4621027112007141,-0.0,-9.489973962217848e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,9.269183647120371e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49151611328125,0.0,0.0,9.760907414602116e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49176025390625,0.0,0.0,7.209375326056033e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,9.760903049027549e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909362792969,0.0,0.0,0.0004630148760043,287.41705322265625,294.1499938964844,287.80047607421875,286.5171203613281,288.5062561035156,287.9512634277344,287.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.421981891766791e-09,0.0009876621188595,-0.0106372125446796,0.0,0.0,0.0,-0.0070049786008894,60.0,0.4527752697467804,-0.0,-9.501287934199357e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48785400390625,0.0,0.0,9.280154336011036e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882507324219,0.0,0.0,9.772460180101916e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884948730469,0.0,0.0,7.217908569145948e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881286621094,0.0,0.0,9.772455814527348e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876708984375,0.0,0.0,0.0004635628720279,287.4136962890625,294.1499938964844,287.77294921875,286.4945068359375,288.4936218261719,287.92449951171875,287.1489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.5586028285526944e-09,0.0009888304630294,-0.010995159856975,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4342044293880462,-0.0,-9.523781585585313e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48785400390625,0.0,0.0,9.280154336011036e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882507324219,0.0,0.0,9.772460180101916e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884948730469,0.0,0.0,7.217908569145948e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881286621094,0.0,0.0,9.772455814527348e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876708984375,0.0,0.0,0.0004635628720279,287.4136962890625,294.1499938964844,287.77294921875,286.4945068359375,288.4936218261719,287.92449951171875,287.1489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.5586028285526944e-09,0.0009888304630294,-0.010995159856975,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4342044293880462,-0.0,-9.523781585585313e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48565673828125,0.0,0.0,9.287531429436058e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4860534667969,0.0,0.0,9.780227992450818e-05,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862976074219,0.0,0.0,7.223645661724731e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48590087890625,0.0,0.0,9.78022362687625e-05,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854736328125,0.0,0.0,0.0004639313556253,287.41143798828125,294.1499938964844,287.7545166015625,286.4792175292969,288.48486328125,287.9057312011719,287.1492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896205738186,4.650464457967018e-09,0.0009896160336211,-0.0112358378246426,0.0,0.0,0.0,-0.007118247449398,60.0,0.4216982126235962,-0.0,-9.538920409113417e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.484619140625,0.0,0.0,9.290970774600282e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850158691406,0.0,0.0,9.78384996415116e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,7.226321031339467e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48486328125,0.0,0.0,9.78384559857659e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48443603515625,0.0,0.0,0.0004641031846404,287.4103698730469,294.1499938964844,287.7459716796875,286.4720764160156,288.4806823730469,287.8968200683594,287.1494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299526792316e-09,0.0009899822762236,-0.0113480640575289,0.0,0.0,0.0,-0.0071394830010831,60.0,0.4158585369586944,-0.0,-9.545983914449609e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814147949219,0.0,0.0,9.301560203311964e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817810058594,0.0,0.0,9.795001096790656e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820251464844,0.0,0.0,7.234556687762961e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4816589355469,0.0,0.0,9.794996731216088e-05,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.481201171875,0.0,0.0,0.0004646321467589,287.4071044921875,294.1499938964844,287.7196960449219,286.449951171875,288.467529296875,287.8684997558594,287.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825169597211243e-09,0.0009911098750308,-0.011693556793034,0.0,0.0,0.0,-0.0072048567235469,60.0,0.3978917002677917,-0.0,-9.567745706817733e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814147949219,0.0,0.0,9.301560203311964e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817810058594,0.0,0.0,9.795001096790656e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820251464844,0.0,0.0,7.234556687762961e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4816589355469,0.0,0.0,9.794996731216088e-05,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.481201171875,0.0,0.0,0.0004646321467589,287.4071044921875,294.1499938964844,287.7196960449219,286.449951171875,288.467529296875,287.8684997558594,287.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825169597211243e-09,0.0009911098750308,-0.011693556793034,0.0,0.0,0.0,-0.0072048567235469,60.0,0.3978917002677917,-0.0,-9.567745706817733e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47821044921875,0.0,0.0,9.311845496995376e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47857666015625,0.0,0.0,9.80583208729513e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47882080078125,0.0,0.0,7.242556603159755e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784545898437,0.0,0.0,9.80582772172056e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47802734375,0.0,0.0,0.000465145916678,287.40386962890625,294.1499938964844,287.6943664550781,286.42822265625,288.4541320800781,287.83984375,287.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953254251205408e-09,0.0009922052267938,-0.0120291281491518,0.0,0.0,0.0,-0.0072683538310229,60.0,0.3804123401641845,-0.0,-9.588906380031405e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47821044921875,0.0,0.0,9.311845496995376e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47857666015625,0.0,0.0,9.80583208729513e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47882080078125,0.0,0.0,7.242556603159755e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784545898437,0.0,0.0,9.80582772172056e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47802734375,0.0,0.0,0.000465145916678,287.40386962890625,294.1499938964844,287.6943664550781,286.42822265625,288.4541320800781,287.83984375,287.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953254251205408e-09,0.0009922052267938,-0.0120291281491518,0.0,0.0,0.0,-0.0072683538310229,60.0,0.3804123401641845,-0.0,-9.588906380031405e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47662353515625,0.0,0.0,9.3168557214085e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769897460937,0.0,0.0,9.811107884161174e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47723388671875,0.0,0.0,7.246452878462151e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47686767578125,0.0,0.0,9.811103518586606e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764404296875,0.0,0.0,0.0004653961805161,287.4022521972656,294.1499938964844,287.6820983886719,286.4175109863281,288.44732666015625,287.82550048828125,287.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015647452921712e-09,0.0009927387582138,-0.0121925920248031,0.0,0.0,0.0,-0.0072992849163711,60.0,0.3719314932823181,-0.0,-9.599222750011904e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750366210937,0.0,0.0,9.32174370973371e-05,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47540283203125,0.0,0.0,9.816254896577448e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47564697265625,0.0,0.0,7.250254566315562e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,9.81625053100288e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,0.0004656403325498,287.4006652832031,294.1499938964844,287.670166015625,286.4069519042969,288.44049072265625,287.8111877441406,287.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513875934552e-09,0.0009932592511177,-0.0123520558699965,0.0,0.0,0.0,-0.0073294593021273,60.0,0.3636195063591003,-0.0,-9.60929185112036e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718933105469,0.0,0.0,9.331094770459458e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722595214844,0.0,0.0,9.826102177612484e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725036621094,0.0,0.0,7.257527613546699e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721374511719,0.0,0.0,9.826097812037916e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717102050781,0.0,0.0,0.0004661074490286,287.3974914550781,294.1499938964844,287.6473083496094,286.3862609863281,288.4266967773437,287.7828369140625,287.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963392630645e-09,0.0009942550677806,-0.0126571357250213,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3476104736328125,-0.0,-9.62857100716974e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718933105469,0.0,0.0,9.331094770459458e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722595214844,0.0,0.0,9.826102177612484e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725036621094,0.0,0.0,7.257527613546699e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721374511719,0.0,0.0,9.826097812037916e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717102050781,0.0,0.0,0.0004661074490286,287.3974914550781,294.1499938964844,287.6473083496094,286.3862609863281,288.4266967773437,287.7828369140625,287.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963392630645e-09,0.0009942550677806,-0.0126571357250213,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3476104736328125,-0.0,-9.62857100716974e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687805175781,0.0,0.0,9.339793905382976e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,9.83526260824874e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693603515625,0.0,0.0,7.264293526532128e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,9.835258242674172e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685974121094,0.0,0.0,0.0004665419692173,287.39434814453125,294.1499938964844,287.6260070800781,286.3662414550781,288.4127502441406,287.75506591796875,287.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301282079983593e-09,0.000995181268081,-0.0129409125074744,0.0,0.0,0.0,-0.0074408864602446,60.0,0.3325392305850982,-0.0,-9.646520737760512e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687805175781,0.0,0.0,9.339793905382976e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,9.83526260824874e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693603515625,0.0,0.0,7.264293526532128e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,9.835258242674172e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685974121094,0.0,0.0,0.0004665419692173,287.39434814453125,294.1499938964844,287.6260070800781,286.3662414550781,288.4127502441406,287.75506591796875,287.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301282079983593e-09,0.000995181268081,-0.0129409125074744,0.0,0.0,0.0,-0.0074408864602446,60.0,0.3325392305850982,-0.0,-9.646520737760512e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656677246094,0.0,0.0,9.347649029223248e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660339355469,0.0,0.0,9.843534644460306e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662780761719,0.0,0.0,7.270403148140758e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659118652344,0.0,0.0,9.843530278885736e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654846191406,0.0,0.0,0.0004669344052672,287.3912353515625,294.1499938964844,287.6064758300781,286.3469543457031,288.3986511230469,287.7282409667969,287.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399097169345168e-09,0.0009960177121683,-0.0131971696391701,0.0,0.0,0.0,-0.0074893780983984,60.0,0.318537563085556,-0.0,-9.662745270588857e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656677246094,0.0,0.0,9.347649029223248e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660339355469,0.0,0.0,9.843534644460306e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662780761719,0.0,0.0,7.270403148140758e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659118652344,0.0,0.0,9.843530278885736e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654846191406,0.0,0.0,0.0004669344052672,287.3912353515625,294.1499938964844,287.6064758300781,286.3469543457031,288.3986511230469,287.7282409667969,287.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399097169345168e-09,0.0009960177121683,-0.0131971696391701,0.0,0.0,0.0,-0.0074893780983984,60.0,0.318537563085556,-0.0,-9.662745270588857e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,9.354481153422968e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46295166015625,0.0,0.0,9.850728383753447e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46319580078125,0.0,0.0,7.275716779986396e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628295898437,0.0,0.0,9.85072401817888e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624328613281,0.0,0.0,0.0004672756476793,287.38818359375,294.1499938964844,287.5888977050781,286.3285217285156,288.3844909667969,287.70263671875,287.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484152687529331e-09,0.0009967450750991,-0.01341999694705,0.0,0.0,0.0,-0.0075315441936254,60.0,0.3057500422000885,-0.0,-9.67686375474841e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,9.354481153422968e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46295166015625,0.0,0.0,9.850728383753447e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46319580078125,0.0,0.0,7.275716779986396e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628295898437,0.0,0.0,9.85072401817888e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624328613281,0.0,0.0,0.0004672756476793,287.38818359375,294.1499938964844,287.5888977050781,286.3285217285156,288.3844909667969,287.70263671875,287.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484152687529331e-09,0.0009967450750991,-0.01341999694705,0.0,0.0,0.0,-0.0075315441936254,60.0,0.3057500422000885,-0.0,-9.67686375474841e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,9.35746284085326e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46142578125,0.0,0.0,9.85386868705973e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,7.278035627678037e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613037109375,0.0,0.0,9.853864321485162e-05,298.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609069824219,0.0,0.0,0.0004674246010836,287.3866577148437,294.1499938964844,287.5809020996094,286.3196716308594,288.3774108886719,287.6903686523437,287.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521276769115957e-09,0.0009970625396817,-0.013517253100872,0.0,0.0,0.0,-0.0075499480590224,60.0,0.2998524010181427,-0.0,-9.683029134066601e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595642089844,0.0,0.0,9.360114199807867e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598999023437,0.0,0.0,9.856660471996292e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601135253906,0.0,0.0,7.280097634065896e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,9.856656106421724e-05,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593811035156,0.0,0.0,0.0004675570235121,287.3851318359375,294.1499938964844,287.573486328125,286.31103515625,288.37030029296875,287.67852783203125,287.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277038299915e-09,0.0009973447304219,-0.0136037059128284,0.0,0.0,0.0,-0.0075663081370294,60.0,0.2943176627159118,-0.0,-9.688511681815728e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565124511719,0.0,0.0,9.364329162053764e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568786621094,0.0,0.0,9.861098806140944e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45709228515625,0.0,0.0,7.283376180566847e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4567565917969,0.0,0.0,9.861094440566376e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45635986328125,0.0,0.0,0.0004677675897255,287.38214111328125,294.1499938964844,287.5604553222656,286.2945861816406,288.3561096191406,287.6562194824219,287.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411337345838,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2843906283378601,-0.0,-9.697230041183502e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565124511719,0.0,0.0,9.364329162053764e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568786621094,0.0,0.0,9.861098806140944e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45709228515625,0.0,0.0,7.283376180566847e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4567565917969,0.0,0.0,9.861094440566376e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45635986328125,0.0,0.0,0.0004677675897255,287.38214111328125,294.1499938964844,287.5604553222656,286.2945861816406,288.3561096191406,287.6562194824219,287.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411337345838,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2843906283378601,-0.0,-9.697230041183502e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542541503906,0.0,0.0,9.366508311359212e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45458984375,0.0,0.0,9.863392915576696e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548034667969,0.0,0.0,7.28507075109519e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544677734375,0.0,0.0,9.863389277597888e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540710449219,0.0,0.0,0.0004678764089476,287.3798828125,294.1499938964844,287.5522766113281,286.2828369140625,288.3453369140625,287.6405334472656,287.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980307659134,5.633838284779813e-09,0.0009980251779779,-0.0138121340423822,0.0,0.0,0.0,-0.0076057501137256,60.0,0.2779006659984588,-0.0,-9.701735592670957e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,9.367002348881216e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,9.863913874141872e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540710449219,0.0,0.0,7.285455649252981e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537353515625,0.0,0.0,9.863910236163063e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0004679011180996,287.3791809082031,294.1499938964844,287.54998779296875,286.2792663574219,288.3419494628906,287.63580322265625,287.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639985367622557e-09,0.0009980777977034,-0.0138282384723424,0.0,0.0,0.0,-0.007608797866851,60.0,0.2760472595691681,-0.0,-9.702758063667717e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
