time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12438060,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,9.368563041789456e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,9.865557512966916e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,7.286669278983027e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507751464844,0.0,0.0,9.865553147392347e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45037841796875,0.0,0.0,0.0004679790872614,287.3762512207031,294.1499938964844,287.5417785644531,286.2650451660156,288.3279113769531,287.6176147460937,287.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659372082078562e-09,0.0009982435731217,-0.0138790272176265,0.0,0.0,0.0,-0.0076184086501598,60.0,0.2693516314029693,-0.0,-9.70598179605986e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,9.368563041789456e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,9.865557512966916e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,7.286669278983027e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507751464844,0.0,0.0,9.865553147392347e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45037841796875,0.0,0.0,0.0004679790872614,287.3762512207031,294.1499938964844,287.5417785644531,286.2650451660156,288.3279113769531,287.6176147460937,287.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659372082078562e-09,0.0009982435731217,-0.0138790272176265,0.0,0.0,0.0,-0.0076184086501598,60.0,0.2693516314029693,-0.0,-9.70598179605986e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,9.369686449645088e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44793701171875,0.0,0.0,9.86673985607922e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481506347656,0.0,0.0,7.287542393896729e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44781494140625,0.0,0.0,9.866736218100414e-05,298.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,0.0004680351994466,287.37335205078125,294.1499938964844,287.5351867675781,286.25177001953125,288.31396484375,287.6017150878906,287.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673311154197336e-09,0.0009983627824112,-0.0139155434444546,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2640057802200317,-0.0,-9.708299586463909e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,9.369686449645088e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44793701171875,0.0,0.0,9.86673985607922e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481506347656,0.0,0.0,7.287542393896729e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44781494140625,0.0,0.0,9.866736218100414e-05,298.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,0.0004680351994466,287.37335205078125,294.1499938964844,287.5351867675781,286.25177001953125,288.31396484375,287.6017150878906,287.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673311154197336e-09,0.0009983627824112,-0.0139155434444546,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2640057802200317,-0.0,-9.708299586463909e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,9.370085172122344e-05,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44647216796875,0.0,0.0,9.86716040642932e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466857910156,0.0,0.0,7.287853077286854e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,9.867156040854752e-05,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459533691406,0.0,0.0,0.0004680551355704,287.3719482421875,294.1499938964844,287.5325012207031,286.2455139160156,288.3070678710937,287.5945129394531,287.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678253423013757e-09,0.0009984050411731,-0.0139284906908869,0.0,0.0,0.0,-0.007627768907696,60.0,0.2617315948009491,-0.0,-9.709121684409185e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446716308594,0.0,0.0,9.370363113703206e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,9.867452899925412e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452209472656,0.0,0.0,7.288069173227996e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,9.867449261946604e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,0.0004680690180975,287.3705139160156,294.1499938964844,287.5301513671875,286.23944091796875,288.3001708984375,287.5878295898437,287.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688008962737e-09,0.0009984343778342,-0.0139374872669577,0.0,0.0,0.0,-0.0076294718310236,60.0,0.2597285509109497,-0.0,-9.709692960768734e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417724609375,0.0,0.0,9.370579937240107e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,9.867680637398736e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,7.288237247848883e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419860839844,0.0,0.0,9.867676999419928e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416198730469,0.0,0.0,0.0004680798156186,287.3677062988281,294.1499938964844,287.52655029296875,286.2279052734375,288.2865600585937,287.5758972167969,287.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684330339761345e-09,0.0009984570788219,-0.0139444097876548,0.0,0.0,0.0,-0.0076307817362248,60.0,0.2564705908298492,-0.0,-9.71013278672217e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417724609375,0.0,0.0,9.370579937240107e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,9.867680637398736e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,7.288237247848883e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419860839844,0.0,0.0,9.867676999419928e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416198730469,0.0,0.0,0.0004680798156186,287.3677062988281,294.1499938964844,287.52655029296875,286.2279052734375,288.2865600585937,287.5758972167969,287.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684330339761345e-09,0.0009984570788219,-0.0139444097876548,0.0,0.0,0.0,-0.0076307817362248,60.0,0.2564705908298492,-0.0,-9.71013278672217e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,9.370368206873536e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.439208984375,0.0,0.0,9.86745726549998e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394226074219,0.0,0.0,7.288072811206803e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,9.867453627521172e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0004680692509282,287.36492919921875,294.1499938964844,287.52423095703125,286.2171325683594,288.2731628417969,287.5658264160156,287.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,-0.0076294457539916,60.0,0.2541545331478119,-0.0,-9.709684434255905e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,9.370368206873536e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.439208984375,0.0,0.0,9.86745726549998e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394226074219,0.0,0.0,7.288072811206803e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,9.867453627521172e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0004680692509282,287.36492919921875,294.1499938964844,287.52423095703125,286.2171325683594,288.2731628417969,287.5658264160156,287.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,-0.0076294457539916,60.0,0.2541545331478119,-0.0,-9.709684434255905e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,9.369717736262828e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363708496094,0.0,0.0,9.866772597888485e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,7.287566404556856e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,9.866768232313916e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,0.0004680367419496,287.3621520996094,294.1499938964844,287.5231018066406,286.20703125,288.25994873046875,287.557373046875,287.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347546720498e-09,0.0009983642958104,-0.0139159727841615,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2526550889015198,-0.0,-9.708327297630605e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,9.369717736262828e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363708496094,0.0,0.0,9.866772597888485e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,7.287566404556856e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,9.866768232313916e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,0.0004680367419496,287.3621520996094,294.1499938964844,287.5231018066406,286.20703125,288.25994873046875,287.557373046875,287.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347546720498e-09,0.0009983642958104,-0.0139159727841615,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2526550889015198,-0.0,-9.708327297630605e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332275390625,0.0,0.0,9.368642349727452e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335327148437,0.0,0.0,9.865640458883718e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,7.286730397026986e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,9.86563682090491e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,0.0004679830453824,287.3594665527344,294.1499938964844,287.5230407714844,286.1975402832031,288.2469482421875,287.550537109375,287.1559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.6600302222875615e-09,0.0009982492774724,-0.0138807501643896,0.0,0.0,0.0,-0.0076187355443835,60.0,0.2519506812095642,-0.0,-9.706091219641166e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332275390625,0.0,0.0,9.368642349727452e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335327148437,0.0,0.0,9.865640458883718e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,7.286730397026986e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,9.86563682090491e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,0.0004679830453824,287.3594665527344,294.1499938964844,287.5230407714844,286.1975402832031,288.2469482421875,287.550537109375,287.1559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.6600302222875615e-09,0.0009982492774724,-0.0138807501643896,0.0,0.0,0.0,-0.0076187355443835,60.0,0.2519506812095642,-0.0,-9.706091219641166e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,9.36794895096682e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,9.864909952739254e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4323425292969,0.0,0.0,7.286190520972013e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,9.864906314760448e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0004679484118241,287.3581237792969,294.1499938964844,287.5233764648437,286.1929931640625,288.24053955078125,287.5477294921875,287.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.6513589363760275e-09,0.0009981751209124,-0.0138580342754721,0.0,0.0,0.0,-0.0076144365593791,60.0,0.2518784403800964,-0.0,-9.704648817887573e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,9.367144957650451e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,9.864063031272964e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309387207031,0.0,0.0,7.285565516212955e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,9.864059393294156e-05,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,0.0004679082485381,287.3567810058594,294.1499938964844,287.52392578125,286.1885681152344,288.2342224121094,287.5452880859375,287.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.6413185234305274e-09,0.0009980893228203,-0.0138317309319973,0.0,0.0,0.0,-0.007609459105879,60.0,0.2519637048244476,-0.0,-9.702979753001273e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,9.365208097733556e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,9.862023580353708e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,7.284058665391058e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,9.8620199423749e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,0.0004678115074057,287.3541259765625,294.1499938964844,287.5256652832031,286.1800537109375,288.22174072265625,287.5413818359375,287.156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617133425062093e-09,0.0009978824527934,-0.0137683721259236,0.0,0.0,0.0,-0.0075974697247147,60.0,0.2525829374790191,-0.0,-9.698958081116873e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,9.365208097733556e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,9.862023580353708e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,7.284058665391058e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,9.8620199423749e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,0.0004678115074057,287.3541259765625,294.1499938964844,287.5256652832031,286.1800537109375,288.22174072265625,287.5413818359375,287.156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617133425062093e-09,0.0009978824527934,-0.0137683721259236,0.0,0.0,0.0,-0.0075974697247147,60.0,0.2525829374790191,-0.0,-9.698958081116873e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,9.363282151753084e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,9.859995770966634e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,7.282561273314059e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,9.859992132987828e-05,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,0.000467715319246,287.3519287109375,294.1499938964844,287.5276794433594,286.1732177734375,288.2114562988281,287.5390319824219,287.15673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.593097096578958e-09,0.0009976769797503,-0.0137054035440087,0.0,0.0,0.0,-0.0075855539180338,60.0,0.253504604101181,-0.0,-9.694962699313693e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,9.362877608509734e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,9.859569399850444e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,7.282246224349365e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,9.859565761871636e-05,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0004676950920838,287.3515319824219,294.1499938964844,287.5281066894531,286.17193603515625,288.2095031738281,287.5386962890625,287.1567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044249549284e-09,0.0009976337896659,-0.0136921666562557,0.0,0.0,0.0,-0.0075830491259694,60.0,0.2537218034267425,-0.0,-9.694122837800025e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222106933594,0.0,0.0,9.360128024127334e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,9.856673568719998e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,7.280107820406556e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,9.856670658336952e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,0.0004675577511079,287.34893798828125,294.1499938964844,287.5311889648437,286.16412353515625,288.1975402832031,287.5370483398437,287.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553739246266787e-09,0.0009973404230549,-0.0136022958904504,0.0,0.0,0.0,-0.0075660427100956,60.0,0.2553025484085083,-0.0,-9.68842215343102e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222106933594,0.0,0.0,9.360128024127334e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,9.856673568719998e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,7.280107820406556e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,9.856670658336952e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,0.0004675577511079,287.34893798828125,294.1499938964844,287.5311889648437,286.16412353515625,288.1975402832031,287.5370483398437,287.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553739246266787e-09,0.0009973404230549,-0.0136022958904504,0.0,0.0,0.0,-0.0075660427100956,60.0,0.2553025484085083,-0.0,-9.68842215343102e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,9.356975351693107e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,9.853353549260646e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,7.277655095094815e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,9.85334991128184e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,0.0004674002411775,287.3464050292969,294.1499938964844,287.53472900390625,286.1565246582031,288.1858825683594,287.5364074707031,287.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514401824058268e-09,0.0009970040991902,-0.0134992413222789,0.0,0.0,0.0,-0.0075465412810444,60.0,0.2572661936283111,-0.0,-9.681887291890234e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,9.356975351693107e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,9.853353549260646e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,7.277655095094815e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,9.85334991128184e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,0.0004674002411775,287.3464050292969,294.1499938964844,287.53472900390625,286.1565246582031,288.1858825683594,287.5364074707031,287.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514401824058268e-09,0.0009970040991902,-0.0134992413222789,0.0,0.0,0.0,-0.0075465412810444,60.0,0.2572661936283111,-0.0,-9.681887291890234e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,9.355255315313116e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,9.851542563410476e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,7.276317774085328e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,9.851538925431667e-05,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,0.0004673143557738,287.3451538085937,294.1499938964844,287.5366516113281,286.1528015136719,288.1801452636719,287.5364074707031,287.157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.4929536474901405e-09,0.000996820628643,-0.0134430527687072,0.0,0.0,0.0,-0.00753590837121,60.0,0.258367508649826,-0.0,-9.678325341155869e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,9.35343123273924e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,9.84962098300457e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,7.274898234754801e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,9.849617345025764e-05,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167175292969,0.0,0.0,0.0004672232025768,287.3439025878906,294.1499938964844,287.5386657714844,286.14910888671875,288.1744689941406,287.5366516113281,287.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470195407752953e-09,0.0009966260986402,-0.0133834322914481,0.0,0.0,0.0,-0.0075246263295412,60.0,0.2595307230949402,-0.0,-9.674545964344361e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,9.34949639486149e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,9.845478052739054e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,7.271837966982275e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,9.845474414760248e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140625,0.0,0.0,0.0004670266644097,287.3414306640625,294.1499938964844,287.5428466796875,286.1417541503906,288.1633605957031,287.53759765625,287.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962118929252,5.421126214599781e-09,0.000996206421405,-0.0132548809051513,0.0,0.0,0.0,-0.0075003006495535,60.0,0.2619957327842712,-0.0,-9.666401012964344e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,9.34949639486149e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,9.845478052739054e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,7.271837966982275e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,9.845474414760248e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140625,0.0,0.0,0.0004670266644097,287.3414306640625,294.1499938964844,287.5428466796875,286.1417541503906,288.1633605957031,287.53759765625,287.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962118929252,5.421126214599781e-09,0.000996206421405,-0.0132548809051513,0.0,0.0,0.0,-0.0075003006495535,60.0,0.2619957327842712,-0.0,-9.666401012964344e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,9.345200669486076e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,9.840953862294556e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120483398437,0.0,0.0,7.268496847245842e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,9.840950224315748e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41143798828125,0.0,0.0,0.0004668120818678,287.3389892578125,294.1499938964844,287.5471496582031,286.13446044921875,288.1524658203125,287.53912353515625,287.1581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367551292323469e-09,0.0009957483271136,-0.0131145259365439,0.0,0.0,0.0,-0.0074737411923706,60.0,0.2645949721336365,-0.0,-9.657511412797248e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,9.345200669486076e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,9.840953862294556e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120483398437,0.0,0.0,7.268496847245842e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,9.840950224315748e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41143798828125,0.0,0.0,0.0004668120818678,287.3389892578125,294.1499938964844,287.5471496582031,286.13446044921875,288.1524658203125,287.53912353515625,287.1581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367551292323469e-09,0.0009957483271136,-0.0131145259365439,0.0,0.0,0.0,-0.0074737411923706,60.0,0.2645949721336365,-0.0,-9.657511412797248e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40899658203125,0.0,0.0,9.34056006371975e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,9.836067329160868e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,7.264887244673446e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,9.836063691182062e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,0.0004665802698582,287.3365783691406,294.1499938964844,287.551513671875,286.1270751953125,288.141845703125,287.5411376953125,287.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2672531902790069,-0.0,-9.647914822608072e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40899658203125,0.0,0.0,9.34056006371975e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,9.836067329160868e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,7.264887244673446e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,9.836063691182062e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,0.0004665802698582,287.3365783691406,294.1499938964844,287.551513671875,286.1270751953125,288.141845703125,287.5411376953125,287.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2672531902790069,-0.0,-9.647914822608072e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,9.335608046967536e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,9.830852650338784e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,7.261036080308259e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,9.830849739955738e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,0.000466332945507,287.33416748046875,294.1499938964844,287.5557556152344,286.1195678710937,288.1314697265625,287.5435485839844,287.1585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2698886394500732,-0.0,-9.637680165042185e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,9.335608046967536e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,9.830852650338784e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,7.261036080308259e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,9.830849739955738e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,0.000466332945507,287.33416748046875,294.1499938964844,287.5557556152344,286.1195678710937,288.1314697265625,287.5435485839844,287.1585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2698886394500732,-0.0,-9.637680165042185e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,9.333025809610264e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,9.828132897382602e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,7.259027188410982e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,9.828129986999556e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,0.0004662039282266,287.3330078125,294.1499938964844,287.5578308105469,286.1157531738281,288.1264038085937,287.5448913574219,287.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.215748721809632e-09,0.0009944502962753,-0.0127168307080864,0.0,0.0,0.0,-0.0073984861373901,60.0,0.271170049905777,-0.0,-9.632345410182097e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,9.330380271421744e-05,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,9.825346933212133e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,7.256969547597691e-05,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040832519531,0.0,0.0,9.825344022829086e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037475585937,0.0,0.0,0.0004660717677325,287.33184814453125,294.1499938964844,287.559814453125,286.1118469238281,288.12139892578125,287.5462646484375,287.1588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099417346064,5.1827617753019695e-09,0.0009941682219505,-0.012630408629775,0.0,0.0,0.0,-0.0073821330443024,60.0,0.2724145352840423,-0.0,-9.626880626001366e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,9.324921848019584e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,9.819598926696926e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,7.252724026329815e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,9.81959601631388e-05,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,0.0004657991230487,287.3295288085937,294.1499938964844,287.56353759765625,286.1038818359375,288.111572265625,287.5491638183594,287.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2747601866722107,-0.0,-9.615613549840418e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,9.324921848019584e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,9.819598926696926e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,7.252724026329815e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,9.81959601631388e-05,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,0.0004657991230487,287.3295288085937,294.1499938964844,287.56353759765625,286.1038818359375,288.111572265625,287.5491638183594,287.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2747601866722107,-0.0,-9.615613549840418e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990783691406,0.0,0.0,9.319733362644912e-05,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993530273437,0.0,0.0,9.814135410124436e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,7.248688780236989e-05,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,9.81413249974139e-05,298.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,0.0004655399534385,287.3274230957031,294.1499938964844,287.56658935546875,286.0962219238281,288.10272216796875,287.5518798828125,287.1592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.050027951369884e-09,0.0009930331725627,-0.0122826639562845,0.0,0.0,0.0,-0.0073163313791155,60.0,0.2766839265823364,-0.0,-9.604909223526192e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
