time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12440400,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,9.31927643250674e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3991394042969,0.0,0.0,9.813653741730376e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,7.248332985909656e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990478515625,0.0,0.0,9.813650831347331e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,0.0004655171069316,287.3272399902344,294.1499938964844,287.5668334960937,286.0955505371094,288.1019592285156,287.5521240234375,287.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.0443285104506685e-09,0.0009929845109581,-0.0122677329927682,0.0,0.0,0.0,-0.0073135057464241,60.0,0.2768392860889435,-0.0,-9.603966333315841e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,9.31349495658651e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39666748046875,0.0,0.0,9.80756594799459e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,7.24383644410409e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,9.807562310015784e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962707519531,0.0,0.0,0.000465228309622,287.3249816894531,294.1499938964844,287.569580078125,286.0868225097656,288.0926208496094,287.5550537109375,287.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2785762548446655,-0.0,-9.592046268380729e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,9.31349495658651e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39666748046875,0.0,0.0,9.80756594799459e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,7.24383644410409e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,9.807562310015784e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962707519531,0.0,0.0,0.000465228309622,287.3249816894531,294.1499938964844,287.569580078125,286.0868225097656,288.0926208496094,287.5550537109375,287.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2785762548446655,-0.0,-9.592046268380729e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,9.307629079557957e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39422607421875,0.0,0.0,9.801388659980148e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,7.239273691084236e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,9.801385749597102e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,0.0004649353213608,287.32275390625,294.1499938964844,287.5716247558594,286.0776062011719,288.0834655761719,287.55780029296875,287.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2798881232738495,-0.0,-9.579960646988185e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,9.307629079557957e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39422607421875,0.0,0.0,9.801388659980148e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,7.239273691084236e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,9.801385749597102e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,0.0004649353213608,287.32275390625,294.1499938964844,287.5716247558594,286.0776062011719,288.0834655761719,287.55780029296875,287.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2798881232738495,-0.0,-9.579960646988185e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,9.30468158912845e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930358886719,0.0,0.0,9.798284736461936e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,7.236981036840007e-05,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,9.798281826078892e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,0.0004647880850825,287.3216552734375,294.1499938964844,287.5723571777344,286.0727844238281,288.0789794921875,287.55908203125,287.1598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,-0.0072233052924275,60.0,0.2803571224212646,-0.0,-9.573890480396585e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915710449219,0.0,0.0,9.30173191591166e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918151855469,0.0,0.0,9.795178630156444e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919982910156,0.0,0.0,7.234686927404255e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,9.795175719773395e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,0.0004646407323889,287.320556640625,294.1499938964844,287.5729064941406,286.0678100585937,288.07452392578125,287.560302734375,287.15997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825608357350575e-09,0.0009911141823977,-0.0116947051137685,0.0,0.0,0.0,-0.0072050765156745,60.0,0.280695766210556,-0.0,-9.56781818217678e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,9.2958529421594e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894348144531,0.0,0.0,9.788987517822534e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,7.230114715639502e-05,297.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,9.788984607439488e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,0.0004643470747396,287.31842041015625,294.1499938964844,287.5732727050781,286.0574035644531,288.0657653808594,287.5624389648437,287.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.2809371948242187,-0.0,-9.555719771014992e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,9.2958529421594e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894348144531,0.0,0.0,9.788987517822534e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,7.230114715639502e-05,297.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,9.788984607439488e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,0.0004643470747396,287.31842041015625,294.1499938964844,287.5732727050781,286.0574035644531,288.0657653808594,287.5624389648437,287.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.2809371948242187,-0.0,-9.555719771014992e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,9.290032903663814e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,9.782858251128346e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,7.225587614811957e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,9.7828553407453e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866882324219,0.0,0.0,0.0004640563274733,287.3162841796875,294.1499938964844,287.5726318359375,286.0462951660156,288.05712890625,287.56414794921875,287.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761467230037e-09,0.0009898670250549,-0.0113125937059521,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2805505692958832,-0.0,-9.543751389173849e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,9.290032903663814e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,9.782858251128346e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,7.225587614811957e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,9.7828553407453e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866882324219,0.0,0.0,0.0004640563274733,287.3162841796875,294.1499938964844,287.5726318359375,286.0462951660156,288.05712890625,287.56414794921875,287.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761467230037e-09,0.0009898670250549,-0.0113125937059521,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2805505692958832,-0.0,-9.543751389173849e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,9.28431618376635e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,9.776838851394132e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,7.22114127711393e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,9.776835941011086e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,0.0004637707897927,287.3141784667969,294.1499938964844,287.5708312988281,286.034423828125,288.04864501953125,287.5653076171875,287.16064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2794275879859924,-0.0,-9.532002565038057e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,9.28431618376635e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,9.776838851394132e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,7.22114127711393e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,9.776835941011086e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,0.0004637707897927,287.3141784667969,294.1499938964844,287.5708312988281,286.034423828125,288.04864501953125,287.5653076171875,287.16064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2794275879859924,-0.0,-9.532002565038057e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,9.278732613893226e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,9.77095915004611e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825378417969,0.0,0.0,7.216798258014023e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,9.770956239663064e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38201904296875,0.0,0.0,0.0004634918877854,287.3121032714844,294.1499938964844,287.5678100585937,286.021728515625,288.040283203125,287.5658569335937,287.1608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886668995022,4.538894149419548e-09,0.00098866247572,-0.0109435226768255,0.0,0.0,0.0,-0.0070629399269819,60.0,0.2775177359580993,-0.0,-9.520535115825625e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,9.278732613893226e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,9.77095915004611e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825378417969,0.0,0.0,7.216798258014023e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,9.770956239663064e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38201904296875,0.0,0.0,0.0004634918877854,287.3121032714844,294.1499938964844,287.5678100585937,286.021728515625,288.040283203125,287.5658569335937,287.1608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886668995022,4.538894149419548e-09,0.00098866247572,-0.0109435226768255,0.0,0.0,0.0,-0.0070629399269819,60.0,0.2775177359580993,-0.0,-9.520535115825625e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810119628906,0.0,0.0,9.275999764213338e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,9.76808078121394e-05,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,7.21467295079492e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,9.768078598426656e-05,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,0.0004633553617168,287.3110656738281,294.1499938964844,287.5657653808594,286.0150146484375,288.0361328125,287.5658569335937,287.1609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988375628367,4.504823625239851e-09,0.0009883710881695,-0.0108542582020163,0.0,0.0,0.0,-0.0070460494607687,60.0,0.2762279212474823,-0.0,-9.514923959841329e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798522949219,0.0,0.0,9.27331202547066e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800964355469,0.0,0.0,9.765250433702022e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,7.212581840576604e-05,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800048828125,0.0,0.0,9.765247523318976e-05,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,0.0004632211057469,287.31005859375,294.1499938964844,287.5633850097656,286.0080871582031,288.031982421875,287.565673828125,287.1610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471313097553775e-09,0.0009880844736471,-0.0107664605602622,0.0,0.0,0.0,-0.0070294369943439,60.0,0.2747102379798889,-0.0,-9.509406595498149e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,9.268078429158776e-05,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,9.75973962340504e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37799072265625,0.0,0.0,7.20851166988723e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37774658203125,0.0,0.0,9.759736713021994e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,0.0004629596951417,287.3080444335937,294.1499938964844,287.5574951171875,285.9934997558594,288.02374267578125,287.5646667480469,287.1612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.010595528408885,0.0,0.0,0.0,-0.0069970940239727,60.0,0.270950585603714,-0.0,-9.498670294760816e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,9.268078429158776e-05,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,9.75973962340504e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37799072265625,0.0,0.0,7.20851166988723e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37774658203125,0.0,0.0,9.759736713021994e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,0.0004629596951417,287.3080444335937,294.1499938964844,287.5574951171875,285.9934997558594,288.02374267578125,287.5646667480469,287.1612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.010595528408885,0.0,0.0,0.0,-0.0069970940239727,60.0,0.270950585603714,-0.0,-9.498670294760816e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753356933594,0.0,0.0,9.263044921681284e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,9.754438360687344e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,7.204596477095038e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,9.7544354503043e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,0.0004627082380466,287.3060607910156,294.1499938964844,287.54998779296875,285.97784423828125,288.0155334472656,287.5628356933594,287.1614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343314596866321e-09,0.0009869899367913,-0.0104311006143689,0.0,0.0,0.0,-0.0069659822620451,60.0,0.2662079930305481,-0.0,-9.48834824043843e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753356933594,0.0,0.0,9.263044921681284e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,9.754438360687344e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,7.204596477095038e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,9.7544354503043e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,0.0004627082380466,287.3060607910156,294.1499938964844,287.54998779296875,285.97784423828125,288.0155334472656,287.5628356933594,287.1614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343314596866321e-09,0.0009869899367913,-0.0104311006143689,0.0,0.0,0.0,-0.0069659822620451,60.0,0.2662079930305481,-0.0,-9.48834824043843e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.497851838896909e-21,-3.7489259194484544e-21,-3.7489259194484544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
