time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11836800,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,284.25,284.25,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.696941399527259e-13,-5.891966602111779e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836860,296.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.172607421875,0.0,0.0,0.0004701439174823,296.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726379394531,0.0,0.0,0.0004950841539539,296.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.172607421875,0.0,0.0,0.0003656674816738,296.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719970703125,0.0,0.0,0.0004950841539539,297.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742553710937,0.0,0.0,0.0023484660778194,293.18328857421875,294.1499938964844,284.2444152832031,284.2444152832031,291.0424499511719,290.2998352050781,293.1493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0050232587382197,1.4193887842850472e-08,0.0050232447683811,-0.0322760976850986,0.0,0.0,0.0,-0.0318809114396572,60.0,-78.10050201416016,-0.0,-1.7108801557697009e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836920,296.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.172607421875,0.0,0.0,0.0004701439174823,296.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726379394531,0.0,0.0,0.0004950841539539,296.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.172607421875,0.0,0.0,0.0003656674816738,296.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719970703125,0.0,0.0,0.0004950841539539,297.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742553710937,0.0,0.0,0.0023484660778194,293.18328857421875,294.1499938964844,284.2444152832031,284.2444152832031,291.0424499511719,290.2998352050781,293.1493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0050232587382197,1.4193887842850472e-08,0.0050232447683811,-0.0322760976850986,0.0,0.0,0.0,-0.0318809114396572,60.0,-78.10050201416016,-0.0,-1.7108801557697009e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836980,296.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17266845703125,0.0,0.0,9.832454088609666e-05,296.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727294921875,0.0,0.0,0.0001035404784488,296.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726989746094,0.0,0.0,7.647464371984825e-05,296.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.172119140625,0.0,0.0,0.0001035404784488,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17431640625,0.0,0.0,0.0004911514697596,293.1831359863281,294.1499938964844,284.2357788085937,284.2357788085937,290.8555908203125,287.8824157714844,293.1480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476356837898,1.134582650053062e-08,0.0010476242750883,-0.0287690144032239,0.0,0.0,0.0,-0.0104412604123353,60.0,-18.05848693847656,-0.0,-7.483100716854096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837040,296.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17266845703125,0.0,0.0,9.832454088609666e-05,296.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727294921875,0.0,0.0,0.0001035404784488,296.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726989746094,0.0,0.0,7.647464371984825e-05,296.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.172119140625,0.0,0.0,0.0001035404784488,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17431640625,0.0,0.0,0.0004911514697596,293.1831359863281,294.1499938964844,284.2357788085937,284.2357788085937,290.8555908203125,287.8824157714844,293.1480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476356837898,1.134582650053062e-08,0.0010476242750883,-0.0287690144032239,0.0,0.0,0.0,-0.0104412604123353,60.0,-18.05848693847656,-0.0,-7.483100716854096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837100,296.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726989746094,0.0,0.0,9.791954653337598e-05,296.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727600097656,0.0,0.0,0.0001031139981932,296.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726989746094,0.0,0.0,7.61596456868574e-05,296.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1721496582031,0.0,0.0,0.0001031139981932,297.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1743469238281,0.0,0.0,0.0004891284042969,293.1830749511719,294.1499938964844,284.2303771972656,284.2303771972656,290.7940368652344,287.095458984375,293.1473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433243587613,1.0928341787064257e-08,0.001043313415721,-0.0276770386844873,0.0,0.0,0.0,-0.0102305402979254,60.0,-10.631719589233398,-0.0,-7.421582637334724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837160,296.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727294921875,0.0,0.0,9.758930536918342e-05,296.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727905273437,0.0,0.0,0.0001027662365231,296.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727294921875,0.0,0.0,7.59027898311615e-05,296.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17218017578125,0.0,0.0,0.0001027662365231,297.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1743469238281,0.0,0.0,0.0004874787700828,293.1830139160156,294.1499938964844,284.22430419921875,284.22430419921875,290.7331848144531,286.49871826171875,293.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398055892437,1.0518428794625834e-08,0.0010397951118648,-0.0266040544956922,0.0,0.0,0.0,-0.0100272614508867,60.0,-7.918259620666504,-0.0,-7.371606614015036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837220,296.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727600097656,0.0,0.0,9.69538086792454e-05,296.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728210449219,0.0,0.0,0.0001020970303216,296.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727905273437,0.0,0.0,7.540851947851479e-05,296.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722106933594,0.0,0.0,0.0001020970303216,296.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.17437744140625,0.0,0.0,0.0004843043279834,293.182861328125,294.1499938964844,284.21026611328125,284.21026611328125,290.6136169433594,285.6888427734375,293.144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033034408465,9.7266550369568e-09,0.0010330246295779,-0.0245312452316284,0.0,0.0,0.0,-0.0096347453072667,60.0,-6.5545806884765625,-0.0,-7.275912139448337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837280,296.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727600097656,0.0,0.0,9.69538086792454e-05,296.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728210449219,0.0,0.0,0.0001020970303216,296.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727905273437,0.0,0.0,7.540851947851479e-05,296.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722106933594,0.0,0.0,0.0001020970303216,296.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.17437744140625,0.0,0.0,0.0004843043279834,293.182861328125,294.1499938964844,284.21026611328125,284.21026611328125,290.6136169433594,285.6888427734375,293.144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033034408465,9.7266550369568e-09,0.0010330246295779,-0.0245312452316284,0.0,0.0,0.0,-0.0096347453072667,60.0,-6.5545806884765625,-0.0,-7.275912139448337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837340,296.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728210449219,0.0,0.0,9.635488095227628e-05,296.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728515625,0.0,0.0,0.0001014663284877,296.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728210449219,0.0,0.0,7.494268356822431e-05,296.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722717285156,0.0,0.0,0.0001014663284877,296.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.17437744140625,0.0,0.0,0.0004813125997316,293.1827392578125,294.1499938964844,284.19390869140625,284.19390869140625,290.4967041015625,285.1960144042969,293.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266527533531,8.980440391326283e-09,0.0010266437893733,-0.0225774180144071,0.0,0.0,0.0,-0.0092648146674036,60.0,-6.348041534423828,-0.0,-7.186296357986066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837400,296.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728210449219,0.0,0.0,9.635488095227628e-05,296.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728515625,0.0,0.0,0.0001014663284877,296.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728210449219,0.0,0.0,7.494268356822431e-05,296.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722717285156,0.0,0.0,0.0001014663284877,296.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.17437744140625,0.0,0.0,0.0004813125997316,293.1827392578125,294.1499938964844,284.19390869140625,284.19390869140625,290.4967041015625,285.1960144042969,293.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266527533531,8.980440391326283e-09,0.0010266437893733,-0.0225774180144071,0.0,0.0,0.0,-0.0092648146674036,60.0,-6.348041534423828,-0.0,-7.186296357986066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837460,296.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728515625,0.0,0.0,9.579775360180064e-05,296.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728820800781,0.0,0.0,0.0001008796461974,296.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728515625,0.0,0.0,7.450936391251162e-05,296.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723022460937,0.0,0.0,0.0001008796461974,296.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744079589844,0.0,0.0,0.0004785296041518,293.1826171875,294.1499938964844,284.17547607421875,284.17547607421875,290.3822631835937,284.8839416503906,293.1385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207163868471,8.286301422799625e-09,0.0010207081213593,-0.0207597129046916,0.0,0.0,0.0,-0.0089206993579864,60.0,-6.297591686248779,-0.0,-7.103432864141723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837520,296.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728515625,0.0,0.0,9.579775360180064e-05,296.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728820800781,0.0,0.0,0.0001008796461974,296.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728515625,0.0,0.0,7.450936391251162e-05,296.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723022460937,0.0,0.0,0.0001008796461974,296.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744079589844,0.0,0.0,0.0004785296041518,293.1826171875,294.1499938964844,284.17547607421875,284.17547607421875,290.3822631835937,284.8839416503906,293.1385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207163868471,8.286301422799625e-09,0.0010207081213593,-0.0207597129046916,0.0,0.0,0.0,-0.0089206993579864,60.0,-6.297591686248779,-0.0,-7.103432864141723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837580,296.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728515625,0.0,0.0,9.528508962830529e-05,296.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.17291259765625,0.0,0.0,0.0001003397919703,296.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728515625,0.0,0.0,7.411062688333914e-05,296.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723327636719,0.0,0.0,0.0001003397919703,296.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744079589844,0.0,0.0,0.0004759687581099,293.1824645996094,294.1499938964844,284.1552124023437,284.1552124023437,290.2701721191406,284.6779479980469,293.13507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152539471164,7.647575017699637e-09,0.0010152462637051,-0.0190869346261024,0.0,0.0,0.0,-0.00860405433923,60.0,-6.270627021789551,-0.0,-7.027608717180557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837640,296.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728515625,0.0,0.0,9.528508962830529e-05,296.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.17291259765625,0.0,0.0,0.0001003397919703,296.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728515625,0.0,0.0,7.411062688333914e-05,296.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723327636719,0.0,0.0,0.0001003397919703,296.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744079589844,0.0,0.0,0.0004759687581099,293.1824645996094,294.1499938964844,284.1552124023437,284.1552124023437,290.2701721191406,284.6779479980469,293.13507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152539471164,7.647575017699637e-09,0.0010152462637051,-0.0190869346261024,0.0,0.0,0.0,-0.00860405433923,60.0,-6.270627021789551,-0.0,-7.027608717180557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837700,296.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728820800781,0.0,0.0,9.504571789875628e-05,296.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17291259765625,0.0,0.0,0.0001000877164187,296.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728820800781,0.0,0.0,7.392444967990741e-05,296.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723327636719,0.0,0.0,0.0001000877164187,296.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744079589844,0.0,0.0,0.0004747730563394,293.182373046875,294.1499938964844,284.1444702148437,284.1444702148437,290.2149658203125,284.6007995605469,293.1332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127034038305,7.349337582951421e-09,0.0010126959532499,-0.0183058157563209,0.0,0.0,0.0,-0.0084562050178647,60.0,-6.259745121002197,-0.0,-6.992343770662046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837760,296.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728820800781,0.0,0.0,9.481759479967876e-05,296.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.17291259765625,0.0,0.0,9.984749340219425e-05,296.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728820800781,0.0,0.0,7.374701817752793e-05,296.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723327636719,0.0,0.0,9.984749340219425e-05,296.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744079589844,0.0,0.0,0.0004736335249617,293.18231201171875,294.1499938964844,284.13336181640625,284.13336181640625,290.1603088378906,284.5360107421875,293.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102726519107,7.0651204886473815e-09,0.0010102655505761,-0.0175613891333341,0.0,0.0,0.0,-0.0083153061568737,60.0,-6.249978065490723,-0.0,-6.958818943303413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837820,296.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728820800781,0.0,0.0,9.43950144574046e-05,296.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17291259765625,0.0,0.0,9.940249583451076e-05,296.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728820800781,0.0,0.0,7.341834134422243e-05,296.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.17236328125,0.0,0.0,9.940249583451076e-05,296.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.17437744140625,0.0,0.0,0.0004715226241387,293.1821594238281,294.1499938964844,284.11016845703125,284.11016845703125,290.052490234375,284.4336853027344,293.1274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057699400931,6.53862564092833e-09,0.0010057634208351,-0.0161823090165853,0.0,0.0,0.0,-0.0080542992800474,60.0,-6.233332633972168,-0.0,-6.896928539390501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837880,296.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728820800781,0.0,0.0,9.43950144574046e-05,296.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17291259765625,0.0,0.0,9.940249583451076e-05,296.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728820800781,0.0,0.0,7.341834134422243e-05,296.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.17236328125,0.0,0.0,9.940249583451076e-05,296.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.17437744140625,0.0,0.0,0.0004715226241387,293.1821594238281,294.1499938964844,284.11016845703125,284.11016845703125,290.052490234375,284.4336853027344,293.1274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057699400931,6.53862564092833e-09,0.0010057634208351,-0.0161823090165853,0.0,0.0,0.0,-0.0080542992800474,60.0,-6.233332633972168,-0.0,-6.896928539390501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837940,296.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728820800781,0.0,0.0,9.402321302331984e-05,296.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.17291259765625,0.0,0.0,9.901096927933396e-05,296.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728820800781,0.0,0.0,7.312916568480432e-05,296.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17236328125,0.0,0.0,9.901096927933396e-05,296.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1743469238281,0.0,0.0,0.0004696654214058,293.1819763183594,294.1499938964844,284.0859069824219,284.0859069824219,289.9466247558594,284.3567810058594,293.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018083266913,6.075405512007137e-09,0.0010018021566793,-0.0149688906967639,0.0,0.0,0.0,-0.0078246602788567,60.0,-6.220438003540039,-0.0,-6.84270489159644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838000,296.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728820800781,0.0,0.0,9.402321302331984e-05,296.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.17291259765625,0.0,0.0,9.901096927933396e-05,296.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728820800781,0.0,0.0,7.312916568480432e-05,296.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17236328125,0.0,0.0,9.901096927933396e-05,296.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1743469238281,0.0,0.0,0.0004696654214058,293.1819763183594,294.1499938964844,284.0859069824219,284.0859069824219,289.9466247558594,284.3567810058594,293.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018083266913,6.075405512007137e-09,0.0010018021566793,-0.0149688906967639,0.0,0.0,0.0,-0.0078246602788567,60.0,-6.220438003540039,-0.0,-6.84270489159644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838060,296.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728515625,0.0,0.0,9.370993211632594e-05,296.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17291259765625,0.0,0.0,9.868107008514926e-05,296.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728820800781,0.0,0.0,7.288550114026293e-05,296.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17236328125,0.0,0.0,9.868107008514926e-05,296.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17431640625,0.0,0.0,0.0004681005084421,293.1817932128906,294.1499938964844,284.0607604980469,284.0607604980469,289.84259033203125,284.2961730957031,293.1190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998470117338,5.685087067774931e-09,0.0009984644129872,-0.013946390710771,0.0,0.0,0.0,-0.007631161250174,60.0,-6.21161413192749,-0.0,-6.797181129059028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838120,296.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728515625,0.0,0.0,9.370993211632594e-05,296.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17291259765625,0.0,0.0,9.868107008514926e-05,296.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728820800781,0.0,0.0,7.288550114026293e-05,296.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17236328125,0.0,0.0,9.868107008514926e-05,296.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17431640625,0.0,0.0,0.0004681005084421,293.1817932128906,294.1499938964844,284.0607604980469,284.0607604980469,289.84259033203125,284.2961730957031,293.1190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998470117338,5.685087067774931e-09,0.0009984644129872,-0.013946390710771,0.0,0.0,0.0,-0.007631161250174,60.0,-6.21161413192749,-0.0,-6.797181129059028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838180,296.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728515625,0.0,0.0,9.345766011392698e-05,296.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728820800781,0.0,0.0,9.84154175966978e-05,296.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728515625,0.0,0.0,7.268929039128125e-05,296.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723327636719,0.0,0.0,9.84154175966978e-05,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742858886719,0.0,0.0,0.000466840370791,293.1816101074219,294.1499938964844,284.0350341796875,284.0350341796875,289.740234375,284.2463684082031,293.1146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957819711416,5.3707873703956466e-09,0.0009957766160368,-0.013123002834618,0.0,0.0,0.0,-0.0074753481894731,60.0,-6.207065105438232,-0.0,-6.76063365290247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838240,296.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728515625,0.0,0.0,9.345766011392698e-05,296.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728820800781,0.0,0.0,9.84154175966978e-05,296.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728515625,0.0,0.0,7.268929039128125e-05,296.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723327636719,0.0,0.0,9.84154175966978e-05,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742858886719,0.0,0.0,0.000466840370791,293.1816101074219,294.1499938964844,284.0350341796875,284.0350341796875,289.740234375,284.2463684082031,293.1146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957819711416,5.3707873703956466e-09,0.0009957766160368,-0.013123002834618,0.0,0.0,0.0,-0.0074753481894731,60.0,-6.207065105438232,-0.0,-6.76063365290247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838300,296.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728210449219,0.0,0.0,9.335396316600963e-05,296.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728820800781,0.0,0.0,9.830621274886651e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728210449219,0.0,0.0,7.260863640112802e-05,296.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723327636719,0.0,0.0,9.830621274886651e-05,296.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742553710937,0.0,0.0,0.0004663223517127,293.1815185546875,294.1499938964844,284.02203369140625,284.02203369140625,289.6896667480469,284.2242736816406,293.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946769569069,5.2415920492876475e-09,0.0009946717182174,-0.0127845350652933,0.0,0.0,0.0,-0.0074113002046942,60.0,-6.206376075744629,-0.0,-6.745639069549726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838360,296.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728210449219,0.0,0.0,9.326456347480416e-05,296.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728515625,0.0,0.0,9.821207640925422e-05,296.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728210449219,0.0,0.0,7.253910735016689e-05,296.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723022460937,0.0,0.0,9.821207640925422e-05,296.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742248535156,0.0,0.0,0.000465875811642,293.181396484375,294.1499938964844,284.0089416503906,284.0089416503906,289.63946533203125,284.2036437988281,293.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937243303284,5.130211810921992e-09,0.0009937192080542,-0.012492736801505,0.0,0.0,0.0,-0.0073560834862291,60.0,-6.206698417663574,-0.0,-6.732725665870022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838420,296.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727600097656,0.0,0.0,9.31257745833136e-05,296.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728210449219,0.0,0.0,9.806592424865812e-05,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727600097656,0.0,0.0,7.243116124300286e-05,296.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722717285156,0.0,0.0,9.806592424865812e-05,296.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1741638183594,0.0,0.0,0.0004651825292967,293.1811828613281,294.1499938964844,283.9827575683594,283.9827575683594,289.54022216796875,284.16571044921875,293.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922453900799,4.9573007920855625e-09,0.0009922405006363,-0.012039728462696,0.0,0.0,0.0,-0.0072703631594777,60.0,-6.210163116455078,-0.0,-6.712702571576301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838480,296.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727600097656,0.0,0.0,9.31257745833136e-05,296.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728210449219,0.0,0.0,9.806592424865812e-05,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727600097656,0.0,0.0,7.243116124300286e-05,296.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722717285156,0.0,0.0,9.806592424865812e-05,296.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1741638183594,0.0,0.0,0.0004651825292967,293.1811828613281,294.1499938964844,283.9827575683594,283.9827575683594,289.54022216796875,284.16571044921875,293.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922453900799,4.9573007920855625e-09,0.0009922405006363,-0.012039728462696,0.0,0.0,0.0,-0.0072703631594777,60.0,-6.210163116455078,-0.0,-6.712702571576301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838540,296.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727294921875,0.0,0.0,9.30347086978145e-05,296.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727600097656,0.0,0.0,9.797002712730318e-05,296.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727294921875,0.0,0.0,7.236032979562879e-05,296.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722412109375,0.0,0.0,9.797002712730318e-05,296.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1741027832031,0.0,0.0,0.0004647276364266,293.18096923828125,294.1499938964844,283.9566955566406,283.9566955566406,289.4423522949219,284.1309814453125,293.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912749519571,4.843843104396228e-09,0.0009912701789289,-0.0117424791678786,0.0,0.0,0.0,-0.007214116398245,60.0,-6.2169718742370605,-0.0,-6.699580268332285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838600,296.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727294921875,0.0,0.0,9.30347086978145e-05,296.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727600097656,0.0,0.0,9.797002712730318e-05,296.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727294921875,0.0,0.0,7.236032979562879e-05,296.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722412109375,0.0,0.0,9.797002712730318e-05,296.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1741027832031,0.0,0.0,0.0004647276364266,293.18096923828125,294.1499938964844,283.9566955566406,283.9566955566406,289.4423522949219,284.1309814453125,293.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912749519571,4.843843104396228e-09,0.0009912701789289,-0.0117424791678786,0.0,0.0,0.0,-0.007214116398245,60.0,-6.2169718742370605,-0.0,-6.699580268332285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838660,296.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726379394531,0.0,0.0,9.298411896452308e-05,296.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726989746094,0.0,0.0,9.791675984160976e-05,296.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.17266845703125,0.0,0.0,7.232098141685128e-05,296.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17218017578125,0.0,0.0,9.791675984160976e-05,296.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17401123046875,0.0,0.0,0.0004644749569706,293.18072509765625,294.1499938964844,283.9310302734375,283.9310302734375,289.3458251953125,284.09844970703125,293.0965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907358326017,4.7808170755558885e-09,0.0009907310595735,-0.0115773547440767,0.0,0.0,0.0,-0.007182870991528,60.0,-6.226529121398926,-0.0,-6.692296494748008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838720,296.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726379394531,0.0,0.0,9.298411896452308e-05,296.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726989746094,0.0,0.0,9.791675984160976e-05,296.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.17266845703125,0.0,0.0,7.232098141685128e-05,296.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17218017578125,0.0,0.0,9.791675984160976e-05,296.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17401123046875,0.0,0.0,0.0004644749569706,293.18072509765625,294.1499938964844,283.9310302734375,283.9310302734375,289.3458251953125,284.09844970703125,293.0965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907358326017,4.7808170755558885e-09,0.0009907310595735,-0.0115773547440767,0.0,0.0,0.0,-0.007182870991528,60.0,-6.226529121398926,-0.0,-6.692296494748008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838780,296.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1725769042969,0.0,0.0,9.296690404880792e-05,296.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.172607421875,0.0,0.0,9.78986208792776e-05,296.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1725769042969,0.0,0.0,7.230758637888357e-05,296.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1720886230469,0.0,0.0,9.78986208792776e-05,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1739196777344,0.0,0.0,0.0004643889260478,293.18048095703125,294.1499938964844,283.906005859375,283.906005859375,289.2505798339844,284.06744384765625,293.09197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905522456392,4.759361349471192e-09,0.000990547472611,-0.0115211429074406,0.0,0.0,0.0,-0.0071722343564033,60.0,-6.238212585449219,-0.0,-6.689818121685677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838840,296.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1725769042969,0.0,0.0,9.296690404880792e-05,296.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.172607421875,0.0,0.0,9.78986208792776e-05,296.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1725769042969,0.0,0.0,7.230758637888357e-05,296.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1720886230469,0.0,0.0,9.78986208792776e-05,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1739196777344,0.0,0.0,0.0004643889260478,293.18048095703125,294.1499938964844,283.906005859375,283.906005859375,289.2505798339844,284.06744384765625,293.09197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905522456392,4.759361349471192e-09,0.000990547472611,-0.0115211429074406,0.0,0.0,0.0,-0.0071722343564033,60.0,-6.238212585449219,-0.0,-6.689818121685677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838900,296.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1725158691406,0.0,0.0,9.29686357267201e-05,296.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1725769042969,0.0,0.0,9.790045442059636e-05,296.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17254638671875,0.0,0.0,7.230893970699981e-05,296.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17205810546875,0.0,0.0,9.790045442059636e-05,296.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17388916015625,0.0,0.0,0.0004643975989893,293.18035888671875,294.1499938964844,283.893798828125,283.893798828125,289.20343017578125,284.0523986816406,293.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905707556754,4.761524508012371e-09,0.0009905659826472,-0.0115268100053071,0.0,0.0,0.0,-0.0071733063086867,60.0,-6.244670867919922,-0.0,-6.690067522185927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838960,296.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1724853515625,0.0,0.0,9.29749439819716e-05,296.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1725158691406,0.0,0.0,9.79070900939405e-05,296.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1724853515625,0.0,0.0,7.231384370243177e-05,296.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1720275878906,0.0,0.0,9.79070900939405e-05,296.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.173828125,0.0,0.0,0.0004644290893338,293.1802062988281,294.1499938964844,283.8818359375,283.8818359375,289.1565856933594,284.03759765625,293.0873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906379273161,4.769380890223829e-09,0.0009906331542879,-0.0115473931655287,0.0,0.0,0.0,-0.0071772010996937,60.0,-6.251404762268066,-0.0,-6.69097559580223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839020,296.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723937988281,0.0,0.0,9.299447265220806e-05,296.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.17242431640625,0.0,0.0,9.79276592261158e-05,296.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723937988281,0.0,0.0,7.232903590193018e-05,296.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17193603515625,0.0,0.0,9.79276592261158e-05,296.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1737060546875,0.0,0.0,0.0004645266453735,293.179931640625,294.1499938964844,283.8587951660156,283.8587951660156,289.0638122558594,284.0086669921875,293.082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908459614962,4.793712093942304e-09,0.000990841188468,-0.011611140333116,0.0,0.0,0.0,-0.0071892631240189,60.0,-6.265153884887695,-0.0,-6.693786502864897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839080,296.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723937988281,0.0,0.0,9.299447265220806e-05,296.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.17242431640625,0.0,0.0,9.79276592261158e-05,296.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723937988281,0.0,0.0,7.232903590193018e-05,296.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17193603515625,0.0,0.0,9.79276592261158e-05,296.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1737060546875,0.0,0.0,0.0004645266453735,293.179931640625,294.1499938964844,283.8587951660156,283.8587951660156,289.0638122558594,284.0086669921875,293.082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908459614962,4.793712093942304e-09,0.000990841188468,-0.011611140333116,0.0,0.0,0.0,-0.0071892631240189,60.0,-6.265153884887695,-0.0,-6.693786502864897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839140,296.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722717285156,0.0,0.0,9.301805403083564e-05,296.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723022460937,0.0,0.0,9.79524847934954e-05,296.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722717285156,0.0,0.0,7.234737131511793e-05,296.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1718139648437,0.0,0.0,9.79524847934954e-05,296.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.173583984375,0.0,0.0,0.0004646444285754,293.1796264648437,294.1499938964844,283.8371276855469,283.8371276855469,288.9722595214844,283.9807434082031,293.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910971857607,4.823087262906256e-09,0.0009910922963172,-0.0116881011053919,0.0,0.0,0.0,-0.0072038252837955,60.0,-6.27863883972168,-0.0,-6.697181476056357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839200,296.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722717285156,0.0,0.0,9.301805403083564e-05,296.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723022460937,0.0,0.0,9.79524847934954e-05,296.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722717285156,0.0,0.0,7.234737131511793e-05,296.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1718139648437,0.0,0.0,9.79524847934954e-05,296.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.173583984375,0.0,0.0,0.0004646444285754,293.1796264648437,294.1499938964844,283.8371276855469,283.8371276855469,288.9722595214844,283.9807434082031,293.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910971857607,4.823087262906256e-09,0.0009910922963172,-0.0116881011053919,0.0,0.0,0.0,-0.0072038252837955,60.0,-6.27863883972168,-0.0,-6.697181476056357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
