time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11839260,296.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1721496582031,0.0,0.0,9.304426930611952e-05,296.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17218017578125,0.0,0.0,9.79800970526412e-05,296.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1721496582031,0.0,0.0,7.236776582431048e-05,296.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17169189453125,0.0,0.0,9.79800970526412e-05,296.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1734313964844,0.0,0.0,0.0004647753958124,293.1793212890625,294.1499938964844,283.81707763671875,283.81707763671875,288.88189697265625,283.9538269042969,293.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913765825331,4.8557544651828274e-09,0.0009913716930896,-0.0117736859247088,0.0,0.0,0.0,-0.0072200200520455,60.0,-6.291360378265381,-0.0,-6.700957300154188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839320,296.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1721496582031,0.0,0.0,9.304426930611952e-05,296.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17218017578125,0.0,0.0,9.79800970526412e-05,296.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1721496582031,0.0,0.0,7.236776582431048e-05,296.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17169189453125,0.0,0.0,9.79800970526412e-05,296.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1734313964844,0.0,0.0,0.0004647753958124,293.1793212890625,294.1499938964844,283.81707763671875,283.81707763671875,288.88189697265625,283.9538269042969,293.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913765825331,4.8557544651828274e-09,0.0009913716930896,-0.0117736859247088,0.0,0.0,0.0,-0.0072200200520455,60.0,-6.291360378265381,-0.0,-6.700957300154188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839380,296.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719970703125,0.0,0.0,9.307541768066584e-05,296.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1720275878906,0.0,0.0,9.801289706956597e-05,296.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719970703125,0.0,0.0,7.23919874872081e-05,296.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715393066406,0.0,0.0,9.801289706956597e-05,296.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1732788085937,0.0,0.0,0.00046493098489,293.1789855957031,294.1499938964844,283.79888916015625,283.79888916015625,288.79278564453125,283.9281005859375,293.06890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917083662003,4.894555427625846e-09,0.0009917034767568,-0.0118753425776958,0.0,0.0,0.0,-0.0072392551228404,60.0,-6.303170680999756,-0.0,-6.705443666987776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839440,296.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719970703125,0.0,0.0,9.307541768066584e-05,296.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1720275878906,0.0,0.0,9.801289706956597e-05,296.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719970703125,0.0,0.0,7.23919874872081e-05,296.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715393066406,0.0,0.0,9.801289706956597e-05,296.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1732788085937,0.0,0.0,0.00046493098489,293.1789855957031,294.1499938964844,283.79888916015625,283.79888916015625,288.79278564453125,283.9281005859375,293.06890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917083662003,4.894555427625846e-09,0.0009917034767568,-0.0118753425776958,0.0,0.0,0.0,-0.0072392551228404,60.0,-6.303170680999756,-0.0,-6.705443666987776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839500,296.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719055175781,0.0,0.0,9.309398592449725e-05,296.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719665527344,0.0,0.0,9.803244756767526e-05,296.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719055175781,0.0,0.0,7.240643026307225e-05,296.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714782714844,0.0,0.0,9.803244756767526e-05,296.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1731872558594,0.0,0.0,0.0004650237387977,293.1788330078125,294.1499938964844,283.79058837890625,283.79058837890625,288.7486877441406,283.91571044921875,293.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919061558321,4.917687146388516e-09,0.0009919012663885,-0.0119359456002712,0.0,0.0,0.0,-0.0072507224977016,60.0,-6.308737754821777,-0.0,-6.708119570930648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839560,296.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1718444824219,0.0,0.0,9.311547182733192e-05,296.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.171875,0.0,0.0,9.805507579585536e-05,296.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1718444824219,0.0,0.0,7.242314313771203e-05,296.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17138671875,0.0,0.0,9.805507579585536e-05,296.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.173095703125,0.0,0.0,0.0004651310446206,293.1786499023437,294.1499938964844,283.7828369140625,283.7828369140625,288.70489501953125,283.9036560058594,293.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921350283548,4.944456843958278e-09,0.0009921301389113,-0.0120060807093977,0.0,0.0,0.0,-0.0072639933787286,60.0,-6.314103603363037,-0.0,-6.711216116173091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839620,296.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1716613769531,0.0,0.0,9.31694230530411e-05,296.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.17169189453125,0.0,0.0,9.811189374886452e-05,296.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1716613769531,0.0,0.0,7.246511086123064e-05,296.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712341308594,0.0,0.0,9.811189374886452e-05,296.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17291259765625,0.0,0.0,0.0004654005751945,293.17828369140625,294.1499938964844,283.76910400390625,283.76910400390625,288.6182556152344,283.880615234375,293.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992709887214,5.0116772953856525e-09,0.0009927048813551,-0.0121821910142898,0.0,0.0,0.0,-0.0072973170317709,60.0,-6.324310302734375,-0.0,-6.718995848586928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839680,296.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1716613769531,0.0,0.0,9.31694230530411e-05,296.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.17169189453125,0.0,0.0,9.811189374886452e-05,296.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1716613769531,0.0,0.0,7.246511086123064e-05,296.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712341308594,0.0,0.0,9.811189374886452e-05,296.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17291259765625,0.0,0.0,0.0004654005751945,293.17828369140625,294.1499938964844,283.76910400390625,283.76910400390625,288.6182556152344,283.880615234375,293.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992709887214,5.0116772953856525e-09,0.0009927048813551,-0.0121821910142898,0.0,0.0,0.0,-0.0072973170317709,60.0,-6.324310302734375,-0.0,-6.718995848586928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839740,296.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714782714844,0.0,0.0,9.324215352535248e-05,296.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715087890625,0.0,0.0,9.818848047871144e-05,296.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714782714844,0.0,0.0,7.25216741557233e-05,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710510253906,0.0,0.0,9.818848047871144e-05,296.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726989746094,0.0,0.0,0.00046576387831,293.1778869628906,294.1499938964844,283.7579650878906,283.7579650878906,288.5328674316406,283.859130859375,293.0550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993484747596,5.10228703731741e-09,0.0009934796253219,-0.0124195776879787,0.0,0.0,0.0,-0.0073422361165285,60.0,-6.333938121795654,-0.0,-6.729489854251369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839800,296.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714782714844,0.0,0.0,9.324215352535248e-05,296.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715087890625,0.0,0.0,9.818848047871144e-05,296.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714782714844,0.0,0.0,7.25216741557233e-05,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710510253906,0.0,0.0,9.818848047871144e-05,296.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726989746094,0.0,0.0,0.00046576387831,293.1778869628906,294.1499938964844,283.7579650878906,283.7579650878906,288.5328674316406,283.859130859375,293.0550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993484747596,5.10228703731741e-09,0.0009934796253219,-0.0124195776879787,0.0,0.0,0.0,-0.0073422361165285,60.0,-6.333938121795654,-0.0,-6.729489854251369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839860,296.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712646484375,0.0,0.0,9.333900379715487e-05,296.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712951660156,0.0,0.0,9.829046030063182e-05,296.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712646484375,0.0,0.0,7.259700214490294e-05,296.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708374023437,0.0,0.0,9.829046030063182e-05,296.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1724853515625,0.0,0.0,0.0004662476421799,293.177490234375,294.1499938964844,283.74969482421875,283.74969482421875,288.44873046875,283.83941650390625,293.05047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945165365934,5.222945631544462e-09,0.0009945112979039,-0.0127356853336095,0.0,0.0,0.0,-0.0074020512402057,60.0,-6.343174457550049,-0.0,-6.743476177462071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839920,296.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712646484375,0.0,0.0,9.333900379715487e-05,296.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712951660156,0.0,0.0,9.829046030063182e-05,296.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712646484375,0.0,0.0,7.259700214490294e-05,296.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708374023437,0.0,0.0,9.829046030063182e-05,296.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1724853515625,0.0,0.0,0.0004662476421799,293.177490234375,294.1499938964844,283.74969482421875,283.74969482421875,288.44873046875,283.83941650390625,293.05047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945165365934,5.222945631544462e-09,0.0009945112979039,-0.0127356853336095,0.0,0.0,0.0,-0.0074020512402057,60.0,-6.343174457550049,-0.0,-6.743476177462071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839980,296.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710510253906,0.0,0.0,9.346543811261654e-05,296.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17108154296875,0.0,0.0,9.842360304901376e-05,296.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710510253906,0.0,0.0,7.269533671205863e-05,296.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706237792969,0.0,0.0,9.842360304901376e-05,296.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722412109375,0.0,0.0,0.0004668791953008,293.17706298828125,294.1499938964844,283.7445068359375,283.7445068359375,288.3658447265625,283.8216247558594,293.0458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958635782822,5.380467182902748e-09,0.0009958582231774,-0.0131483627483248,0.0,0.0,0.0,-0.0074801412411034,60.0,-6.352213382720947,-0.0,-6.761757731510444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840040,296.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710510253906,0.0,0.0,9.346543811261654e-05,296.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17108154296875,0.0,0.0,9.842360304901376e-05,296.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710510253906,0.0,0.0,7.269533671205863e-05,296.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706237792969,0.0,0.0,9.842360304901376e-05,296.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722412109375,0.0,0.0,0.0004668791953008,293.17706298828125,294.1499938964844,283.7445068359375,283.7445068359375,288.3658447265625,283.8216247558594,293.0458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958635782822,5.380467182902748e-09,0.0009958582231774,-0.0131483627483248,0.0,0.0,0.0,-0.0074801412411034,60.0,-6.352213382720947,-0.0,-6.761757731510444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840100,296.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709289550781,0.0,0.0,9.354156645713374e-05,296.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17095947265625,0.0,0.0,9.850376955000684e-05,296.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709289550781,0.0,0.0,7.275454845512286e-05,296.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705017089844,0.0,0.0,9.850376955000684e-05,296.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.172119140625,0.0,0.0,0.0004672594950534,293.1768493652344,294.1499938964844,283.7431640625,283.7431640625,288.3249206542969,283.8135681152344,293.0435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966746438294,5.475313979985685e-09,0.0009966691723093,-0.0133968414738774,0.0,0.0,0.0,-0.0075271604582667,60.0,-6.356723785400391,-0.0,-6.772777538799346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840160,296.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708068847656,0.0,0.0,9.362740820506588e-05,296.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708374023437,0.0,0.0,9.859417332336308e-05,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708068847656,0.0,0.0,7.282131991814822e-05,296.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703796386719,0.0,0.0,9.859417332336308e-05,296.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719970703125,0.0,0.0,0.0004676883108913,293.1766052246094,294.1499938964844,283.74267578125,283.74267578125,288.2842712402344,283.8061218261719,293.041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997589319013,5.582267537107555e-09,0.0009975837310776,-0.0136770335957407,0.0,0.0,0.0,-0.0075801820494234,60.0,-6.361268997192383,-0.0,-6.785214168303355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840220,296.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705322265625,0.0,0.0,9.383176075061785e-05,296.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17059326171875,0.0,0.0,9.880935976980254e-05,296.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705322265625,0.0,0.0,7.298025593627244e-05,296.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701354980469,0.0,0.0,9.880935976980254e-05,296.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717224121094,0.0,0.0,0.0004687090695369,293.1761474609375,294.1499938964844,283.7444152832031,283.7444152832031,288.2039794921875,283.79315185546875,293.03668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997664019465,5.836859884311707e-09,0.0009997605811804,-0.0143439909443259,0.0,0.0,0.0,-0.0077063939534127,60.0,-6.370594024658203,-0.0,-6.814865116666624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840280,296.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705322265625,0.0,0.0,9.383176075061785e-05,296.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17059326171875,0.0,0.0,9.880935976980254e-05,296.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705322265625,0.0,0.0,7.298025593627244e-05,296.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701354980469,0.0,0.0,9.880935976980254e-05,296.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717224121094,0.0,0.0,0.0004687090695369,293.1761474609375,294.1499938964844,283.7444152832031,283.7444152832031,288.2039794921875,283.79315185546875,293.03668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997664019465,5.836859884311707e-09,0.0009997605811804,-0.0143439909443259,0.0,0.0,0.0,-0.0077063939534127,60.0,-6.370594024658203,-0.0,-6.814865116666624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840340,296.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702575683594,0.0,0.0,9.408582263858988e-05,296.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703186035156,0.0,0.0,9.907690400723368e-05,296.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702575683594,0.0,0.0,7.317786366911605e-05,296.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698608398437,0.0,0.0,9.907690400723368e-05,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714172363281,0.0,0.0,0.0004699781711678,293.1756591796875,294.1499938964844,283.75,283.75,288.1249694824219,283.7831726074219,293.0321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024732910096,6.1533977913086355e-09,0.0010024672374129,-0.0151732005178928,0.0,0.0,0.0,-0.0078633148223161,60.0,-6.3804802894592285,-0.0,-6.851819733810771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840400,296.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702575683594,0.0,0.0,9.408582263858988e-05,296.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703186035156,0.0,0.0,9.907690400723368e-05,296.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702575683594,0.0,0.0,7.317786366911605e-05,296.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698608398437,0.0,0.0,9.907690400723368e-05,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714172363281,0.0,0.0,0.0004699781711678,293.1756591796875,294.1499938964844,283.75,283.75,288.1249694824219,283.7831726074219,293.0321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024732910096,6.1533977913086355e-09,0.0010024672374129,-0.0151732005178928,0.0,0.0,0.0,-0.0078633148223161,60.0,-6.3804802894592285,-0.0,-6.851819733810771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840460,296.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16998291015625,0.0,0.0,9.438049892196432e-05,296.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700134277344,0.0,0.0,9.9387216323521e-05,296.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16998291015625,0.0,0.0,7.340705633396283e-05,296.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695861816406,0.0,0.0,9.9387216323521e-05,296.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711120605469,0.0,0.0,0.0004714501556009,293.1751403808594,294.1499938964844,283.7599792480469,283.7599792480469,288.0472717285156,283.7767333984375,293.0274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056130122393,6.52052989380536e-09,0.0010056064929813,-0.0161349102854728,0.0,0.0,0.0,-0.0080453176051378,60.0,-6.390736103057861,-0.0,-6.894806858781521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840520,296.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16998291015625,0.0,0.0,9.438049892196432e-05,296.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700134277344,0.0,0.0,9.9387216323521e-05,296.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16998291015625,0.0,0.0,7.340705633396283e-05,296.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695861816406,0.0,0.0,9.9387216323521e-05,296.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711120605469,0.0,0.0,0.0004714501556009,293.1751403808594,294.1499938964844,283.7599792480469,283.7599792480469,288.0472717285156,283.7767333984375,293.0274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056130122393,6.52052989380536e-09,0.0010056064929813,-0.0161349102854728,0.0,0.0,0.0,-0.0080453176051378,60.0,-6.390736103057861,-0.0,-6.894806858781521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840580,296.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1696472167969,0.0,0.0,9.469896031077953e-05,296.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.169677734375,0.0,0.0,9.97225652099587e-05,296.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1696472167969,0.0,0.0,7.365475175902247e-05,296.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16925048828125,0.0,0.0,9.97225652099587e-05,296.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,0.0004730409418698,293.1745910644531,294.1499938964844,283.7745361328125,283.7745361328125,287.9709167480469,283.77447509765625,293.0229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090060532093,6.917297401543011e-09,0.0010089991847053,-0.0171741992235183,0.0,0.0,0.0,-0.008242012001574,60.0,-6.399911880493164,-0.0,-6.94141419899097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840640,296.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1696472167969,0.0,0.0,9.469896031077953e-05,296.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.169677734375,0.0,0.0,9.97225652099587e-05,296.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1696472167969,0.0,0.0,7.365475175902247e-05,296.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16925048828125,0.0,0.0,9.97225652099587e-05,296.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,0.0004730409418698,293.1745910644531,294.1499938964844,283.7745361328125,283.7745361328125,287.9709167480469,283.77447509765625,293.0229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090060532093,6.917297401543011e-09,0.0010089991847053,-0.0171741992235183,0.0,0.0,0.0,-0.008242012001574,60.0,-6.399911880493164,-0.0,-6.94141419899097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840700,296.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.16949462890625,0.0,0.0,9.48675806284882e-05,296.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,9.990012767957523e-05,296.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16949462890625,0.0,0.0,7.378589361906052e-05,296.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690979003906,0.0,0.0,9.990012767957523e-05,296.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706237792969,0.0,0.0,0.0004738832067232,293.17431640625,294.1499938964844,283.7834777832031,283.7834777832031,287.9332580566406,283.7751159667969,293.0206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108025744557,7.1273724699949526e-09,0.0010107954731211,-0.0177244469523429,0.0,0.0,0.0,-0.0083461552858352,60.0,-6.403958797454834,-0.0,-6.966155297050136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840760,296.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693115234375,0.0,0.0,9.504261834081262e-05,296.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693725585937,0.0,0.0,0.0001000844495138,296.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693115234375,0.0,0.0,7.39220340619795e-05,296.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689453125,0.0,0.0,0.0001000844495138,296.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1704406738281,0.0,0.0,0.0004747575439978,293.17401123046875,294.1499938964844,283.7934265136719,283.7934265136719,287.8959655761719,283.7770080566406,293.018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126675479114,7.345451358276023e-09,0.0010126602137461,-0.0182956419885158,0.0,0.0,0.0,-0.0084542660042643,60.0,-6.407663822174072,-0.0,-6.991884760054745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840820,296.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689758300781,0.0,0.0,9.541242616251112e-05,296.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16900634765625,0.0,0.0,0.0001004738805931,296.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689758300781,0.0,0.0,7.42096672183834e-05,296.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1685791015625,0.0,0.0,0.0001004738805931,296.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700744628906,0.0,0.0,0.0004766048223245,293.1734313964844,294.1499938964844,283.8163146972656,283.8163146972656,287.82244873046875,283.7847595214844,293.01373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166077408939,7.806197466209142e-09,0.0010165999410673,-0.0195023734122514,0.0,0.0,0.0,-0.0086826765909791,60.0,-6.41415548324585,-0.0,-7.04640115145594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840880,296.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689758300781,0.0,0.0,9.541242616251112e-05,296.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16900634765625,0.0,0.0,0.0001004738805931,296.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689758300781,0.0,0.0,7.42096672183834e-05,296.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1685791015625,0.0,0.0,0.0001004738805931,296.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700744628906,0.0,0.0,0.0004766048223245,293.1734313964844,294.1499938964844,283.8163146972656,283.8163146972656,287.82244873046875,283.7847595214844,293.01373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166077408939,7.806197466209142e-09,0.0010165999410673,-0.0195023734122514,0.0,0.0,0.0,-0.0086826765909791,60.0,-6.41415548324585,-0.0,-7.04640115145594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840940,296.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1685791015625,0.0,0.0,9.5809213235043e-05,296.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16864013671875,0.0,0.0,0.0001008917170111,296.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686096191406,0.0,0.0,7.451827696058899e-05,296.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.168212890625,0.0,0.0,0.0001008917170111,296.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.169677734375,0.0,0.0,0.0004785868804901,293.1728210449219,294.1499938964844,283.8428955078125,283.8428955078125,287.7504272460937,283.79803466796875,293.0091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208353633061,8.30055935097107e-09,0.0010208270978182,-0.0207970533519983,0.0,0.0,0.0,-0.0089277531951665,60.0,-6.4195942878723145,-0.0,-7.105130350737454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841000,296.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1685791015625,0.0,0.0,9.5809213235043e-05,296.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16864013671875,0.0,0.0,0.0001008917170111,296.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686096191406,0.0,0.0,7.451827696058899e-05,296.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.168212890625,0.0,0.0,0.0001008917170111,296.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.169677734375,0.0,0.0,0.0004785868804901,293.1728210449219,294.1499938964844,283.8428955078125,283.8428955078125,287.7504272460937,283.79803466796875,293.0091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208353633061,8.30055935097107e-09,0.0010208270978182,-0.0207970533519983,0.0,0.0,0.0,-0.0089277531951665,60.0,-6.4195942878723145,-0.0,-7.105130350737454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841060,296.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1681823730469,0.0,0.0,9.62335616350174e-05,296.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.168212890625,0.0,0.0,0.0001013385772239,296.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1681823730469,0.0,0.0,7.484832894988358e-05,296.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678161621094,0.0,0.0,0.0001013385772239,296.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.16925048828125,0.0,0.0,0.00048070657067,293.17218017578125,294.1499938964844,283.8729248046875,283.8729248046875,287.67999267578125,283.8169250488281,293.00457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253567015752,8.829259101617026e-09,0.0010253478540107,-0.0221815481781959,0.0,0.0,0.0,-0.0091898515820503,60.0,-6.424177169799805,-0.0,-7.168208782104557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841120,296.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1681823730469,0.0,0.0,9.62335616350174e-05,296.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.168212890625,0.0,0.0,0.0001013385772239,296.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1681823730469,0.0,0.0,7.484832894988358e-05,296.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678161621094,0.0,0.0,0.0001013385772239,296.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.16925048828125,0.0,0.0,0.00048070657067,293.17218017578125,294.1499938964844,283.8729248046875,283.8729248046875,287.67999267578125,283.8169250488281,293.00457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253567015752,8.829259101617026e-09,0.0010253478540107,-0.0221815481781959,0.0,0.0,0.0,-0.0091898515820503,60.0,-6.424177169799805,-0.0,-7.168208782104557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841180,296.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16778564453125,0.0,0.0,9.66857114690356e-05,296.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678161621094,0.0,0.0,0.0001018147086142,296.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.16778564453125,0.0,0.0,7.519999780924991e-05,296.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673889160156,0.0,0.0,0.0001018147086142,296.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688232421875,0.0,0.0,0.0004829651443287,293.1715087890625,294.1499938964844,283.90606689453125,283.90606689453125,287.6110534667969,283.84088134765625,292.9999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030174200423,9.392596034274447e-09,0.0010301647707819,-0.0236566085368394,0.0,0.0,0.0,-0.0094691216945648,60.0,-6.428130626678467,-0.0,-7.23572526339922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841240,296.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16778564453125,0.0,0.0,9.66857114690356e-05,296.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678161621094,0.0,0.0,0.0001018147086142,296.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.16778564453125,0.0,0.0,7.519999780924991e-05,296.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673889160156,0.0,0.0,0.0001018147086142,296.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688232421875,0.0,0.0,0.0004829651443287,293.1715087890625,294.1499938964844,283.90606689453125,283.90606689453125,287.6110534667969,283.84088134765625,292.9999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030174200423,9.392596034274447e-09,0.0010301647707819,-0.0236566085368394,0.0,0.0,0.0,-0.0094691216945648,60.0,-6.428130626678467,-0.0,-7.23572526339922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841300,296.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16754150390625,0.0,0.0,9.692216553958132e-05,296.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675720214844,0.0,0.0,0.0001020637064357,296.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16754150390625,0.0,0.0,7.538390491390601e-05,296.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16717529296875,0.0,0.0,0.0001020637064357,296.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686096191406,0.0,0.0,0.000484146294184,293.171142578125,294.1499938964844,283.9237060546875,283.9237060546875,287.57720947265625,283.8548278808594,292.9976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326935444027,9.687195934304782e-09,0.0010326837655156,-0.0244279373437166,0.0,0.0,0.0,-0.0096151661127805,60.0,-6.429900169372559,-0.0,-7.271159319088839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841360,296.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673278808594,0.0,0.0,9.716542263049632e-05,296.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673583984375,0.0,0.0,0.0001023198637994,296.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673278808594,0.0,0.0,7.557310163974762e-05,296.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669616699219,0.0,0.0,0.0001023198637994,296.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683654785156,0.0,0.0,0.0004853614082094,293.1708068847656,294.1499938964844,283.9420166015625,283.9420166015625,287.5437316894531,283.8699645996094,292.9953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352852987125,9.990273497351154e-09,0.0010352752869948,-0.0252214204519987,0.0,0.0,0.0,-0.0097654145210981,60.0,-6.431563854217529,-0.0,-7.307703953074451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841420,296.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,9.767179290065542e-05,296.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669006347656,0.0,0.0,0.0001028530969051,296.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,7.596694922540337e-05,296.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16650390625,0.0,0.0,0.0001028530969051,296.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678771972656,0.0,0.0,0.0004878908221144,293.1700744628906,294.1499938964844,283.9804992675781,283.9804992675781,287.4779357910156,283.90350341796875,292.99078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406805668026,1.0621173274216744e-08,0.001040669856593,-0.0268730130046606,0.0,0.0,0.0,-0.0100781777873635,60.0,-6.434627532958984,-0.0,-7.384068823057532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841480,296.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,9.767179290065542e-05,296.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669006347656,0.0,0.0,0.0001028530969051,296.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,7.596694922540337e-05,296.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16650390625,0.0,0.0,0.0001028530969051,296.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678771972656,0.0,0.0,0.0004878908221144,293.1700744628906,294.1499938964844,283.9804992675781,283.9804992675781,287.4779357910156,283.90350341796875,292.99078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406805668026,1.0621173274216744e-08,0.001040669856593,-0.0268730130046606,0.0,0.0,0.0,-0.0100781777873635,60.0,-6.434627532958984,-0.0,-7.384068823057532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841540,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663513183594,0.0,0.0,9.820319974096492e-05,296.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664123535156,0.0,0.0,0.0001034126980812,296.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663818359375,0.0,0.0,7.638026727363467e-05,296.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.166015625,0.0,0.0,0.0001034126980812,296.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673889160156,0.0,0.0,0.0004905452951788,293.1693115234375,294.1499938964844,284.021240234375,284.021240234375,287.41375732421875,283.9411926269531,292.9862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463425423949,1.1283275647144821e-08,0.0010463312501087,-0.0286060590296983,0.0,0.0,0.0,-0.0104064093902707,60.0,-6.437379837036133,-0.0,-7.46463726386537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841600,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663513183594,0.0,0.0,9.820319974096492e-05,296.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664123535156,0.0,0.0,0.0001034126980812,296.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663818359375,0.0,0.0,7.638026727363467e-05,296.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.166015625,0.0,0.0,0.0001034126980812,296.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673889160156,0.0,0.0,0.0004905452951788,293.1693115234375,294.1499938964844,284.021240234375,284.021240234375,287.41375732421875,283.9411926269531,292.9862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463425423949,1.1283275647144821e-08,0.0010463312501087,-0.0286060590296983,0.0,0.0,0.0,-0.0104064093902707,60.0,-6.437379837036133,-0.0,-7.46463726386537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841660,296.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658630371094,0.0,0.0,9.875709656625986e-05,296.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658935546875,0.0,0.0,0.0001039959824993,296.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658630371094,0.0,0.0,7.681107672397047e-05,296.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654968261719,0.0,0.0,0.0001039959824993,296.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668395996094,0.0,0.0,0.0004933121381327,293.16851806640625,294.1499938964844,284.0639038085937,284.0639038085937,287.3511962890625,283.9824523925781,292.9815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052244217135,1.1973400049214432e-08,0.0010522322263568,-0.0304121784865856,0.0,0.0,0.0,-0.0107485316693782,60.0,-6.439850807189941,-0.0,-7.549080294211309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
