time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11841720,296.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658630371094,0.0,0.0,9.875709656625986e-05,296.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658935546875,0.0,0.0,0.0001039959824993,296.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658630371094,0.0,0.0,7.681107672397047e-05,296.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654968261719,0.0,0.0,0.0001039959824993,296.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668395996094,0.0,0.0,0.0004933121381327,293.16851806640625,294.1499938964844,284.0639038085937,284.0639038085937,287.3511962890625,283.9824523925781,292.9815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052244217135,1.1973400049214432e-08,0.0010522322263568,-0.0304121784865856,0.0,0.0,0.0,-0.0107485316693782,60.0,-6.439850807189941,-0.0,-7.549080294211309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841780,296.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1653137207031,0.0,0.0,9.933095134329052e-05,296.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.16534423828125,0.0,0.0,0.000104600272607,296.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1653137207031,0.0,0.0,7.725740579189733e-05,296.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649475097656,0.0,0.0,0.000104600272607,296.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662902832031,0.0,0.0,0.0004961786908097,293.1676940917969,294.1499938964844,284.10821533203125,284.10821533203125,287.290283203125,284.0267333984375,292.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583584662526,1.268839344703565e-08,0.0010583457769826,-0.0322830788791179,0.0,0.0,0.0,-0.0111029837280511,60.0,-6.442034721374512,-0.0,-7.637066801180481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841840,296.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1653137207031,0.0,0.0,9.933095134329052e-05,296.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.16534423828125,0.0,0.0,0.000104600272607,296.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1653137207031,0.0,0.0,7.725740579189733e-05,296.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649475097656,0.0,0.0,0.000104600272607,296.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662902832031,0.0,0.0,0.0004961786908097,293.1676940917969,294.1499938964844,284.10821533203125,284.10821533203125,287.290283203125,284.0267333984375,292.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583584662526,1.268839344703565e-08,0.0010583457769826,-0.0322830788791179,0.0,0.0,0.0,-0.0111029837280511,60.0,-6.442034721374512,-0.0,-7.637066801180481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841900,296.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650085449219,0.0,0.0,9.962481271941216e-05,296.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,0.0001049097263603,296.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,7.748596544843167e-05,296.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1646728515625,0.0,0.0,0.0001049097263603,296.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.166015625,0.0,0.0,0.0004976465716026,293.1672668457031,294.1499938964844,284.1308898925781,284.1308898925781,287.26043701171875,284.0498352050781,292.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614894563332,1.3054530789702312e-08,0.0010614764178171,-0.033241007477045,0.0,0.0,0.0,-0.0112844929099082,60.0,-6.44303035736084,-0.0,-7.682320557478306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841960,296.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.16473388671875,0.0,0.0,9.992289415095e-05,296.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1647644042969,0.0,0.0,0.0001052236184477,296.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.16473388671875,0.0,0.0,7.771780656185001e-05,296.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1643981933594,0.0,0.0,0.0001052236184477,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16571044921875,0.0,0.0,0.0004991355235688,293.1668395996094,294.1499938964844,284.15386962890625,284.15386962890625,287.2309875488281,284.0734558105469,292.972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646654991433,1.3425928813148856e-08,0.0010646519949659,-0.0342126078903675,0.0,0.0,0.0,-0.0114686097949743,60.0,-6.443968296051025,-0.0,-7.728360884584617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842020,296.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16412353515625,0.0,0.0,0.0001005303201964,296.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1641540527344,0.0,0.0,0.0001058632624335,296.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1641540527344,0.0,0.0,7.819024904165417e-05,296.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1637878417969,0.0,0.0,0.0001058632624335,296.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16510009765625,0.0,0.0,0.0005021697725169,293.1659545898437,294.1499938964844,284.2005920410156,284.2005920410156,287.17333984375,284.1220397949219,292.9678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711373761296,1.4182758079073212e-08,0.0010711231734603,-0.0361922271549701,0.0,0.0,0.0,-0.0118438005447387,60.0,-6.445684432983398,-0.0,-7.822605851970368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842080,296.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16412353515625,0.0,0.0,0.0001005303201964,296.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1641540527344,0.0,0.0,0.0001058632624335,296.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1641540527344,0.0,0.0,7.819024904165417e-05,296.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1637878417969,0.0,0.0,0.0001058632624335,296.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16510009765625,0.0,0.0,0.0005021697725169,293.1659545898437,294.1499938964844,284.2005920410156,284.2005920410156,287.17333984375,284.1220397949219,292.9678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711373761296,1.4182758079073212e-08,0.0010711231734603,-0.0361922271549701,0.0,0.0,0.0,-0.0118438005447387,60.0,-6.445684432983398,-0.0,-7.822605851970368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842140,296.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635131835937,0.0,0.0,0.0001011498461593,296.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635437011719,0.0,0.0,0.000106515653897,296.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635131835937,0.0,0.0,7.867209933465347e-05,296.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1631774902344,0.0,0.0,0.000106515653897,296.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644592285156,0.0,0.0,0.0005052643828094,293.1650085449219,294.1499938964844,284.248046875,284.248046875,287.1173095703125,284.1719970703125,292.9632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777383577078,1.4954673943634592e-08,0.0010777233401313,-0.0382108725607395,0.0,0.0,0.0,-0.0122264698147773,60.0,-6.447169780731201,-0.0,-7.919317823734674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842200,296.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635131835937,0.0,0.0,0.0001011498461593,296.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635437011719,0.0,0.0,0.000106515653897,296.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635131835937,0.0,0.0,7.867209933465347e-05,296.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1631774902344,0.0,0.0,0.000106515653897,296.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644592285156,0.0,0.0,0.0005052643828094,293.1650085449219,294.1499938964844,284.248046875,284.248046875,287.1173095703125,284.1719970703125,292.9632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777383577078,1.4954673943634592e-08,0.0010777233401313,-0.0382108725607395,0.0,0.0,0.0,-0.0122264698147773,60.0,-6.447169780731201,-0.0,-7.919317823734674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842260,296.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628723144531,0.0,0.0,0.0001017771210172,296.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16290283203125,0.0,0.0,0.000107176208985,296.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628723144531,0.0,0.0,7.915998139651492e-05,296.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625366210937,0.0,0.0,0.000107176208985,296.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1637878417969,0.0,0.0,0.0005083978176116,293.1640625,294.1499938964844,284.2959899902344,284.2959899902344,287.0629272460937,284.2228698730469,292.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844218777492,1.5736253189402305e-08,0.0010844061616808,-0.0402543246746063,0.0,0.0,0.0,-0.0126139298081398,60.0,-6.448373317718506,-0.0,-8.017844521646111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842320,296.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628723144531,0.0,0.0,0.0001017771210172,296.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16290283203125,0.0,0.0,0.000107176208985,296.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628723144531,0.0,0.0,7.915998139651492e-05,296.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625366210937,0.0,0.0,0.000107176208985,296.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1637878417969,0.0,0.0,0.0005083978176116,293.1640625,294.1499938964844,284.2959899902344,284.2959899902344,287.0629272460937,284.2228698730469,292.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844218777492,1.5736253189402305e-08,0.0010844061616808,-0.0402543246746063,0.0,0.0,0.0,-0.0126139298081398,60.0,-6.448373317718506,-0.0,-8.017844521646111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842380,296.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.16217041015625,0.0,0.0,0.000102406804217,296.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622009277344,0.0,0.0,0.0001078392961062,296.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16217041015625,0.0,0.0,7.964974065544084e-05,296.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.161865234375,0.0,0.0,0.0001078392961062,296.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1631164550781,0.0,0.0,0.0005115431849844,293.1630554199219,294.1499938964844,284.3440856933594,284.3440856933594,287.0101623535156,284.27423095703125,292.9540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911310091614,1.6520839807299126e-08,0.0010911144781857,-0.0423051416873931,0.0,0.0,0.0,-0.0130028808489441,60.0,-6.449193477630615,-0.0,-8.117362426673935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842440,296.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.16217041015625,0.0,0.0,0.000102406804217,296.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622009277344,0.0,0.0,0.0001078392961062,296.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16217041015625,0.0,0.0,7.964974065544084e-05,296.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.161865234375,0.0,0.0,0.0001078392961062,296.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1631164550781,0.0,0.0,0.0005115431849844,293.1630554199219,294.1499938964844,284.3440856933594,284.3440856933594,287.0101623535156,284.27423095703125,292.9540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911310091614,1.6520839807299126e-08,0.0010911144781857,-0.0423051416873931,0.0,0.0,0.0,-0.0130028808489441,60.0,-6.449193477630615,-0.0,-8.117362426673935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842500,296.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1618347167969,0.0,0.0,0.0001027206162689,296.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.161865234375,0.0,0.0,0.0001081697555491,296.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1618347167969,0.0,0.0,7.989381265360862e-05,296.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614990234375,0.0,0.0,0.0001081697555491,296.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1627502441406,0.0,0.0,0.0005131107755005,293.1625671386719,294.1499938964844,284.3681030273437,284.3681030273437,286.98443603515625,284.2999572753906,292.9516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944746900349,1.691184792207423e-08,0.0010944576933979,-0.0433269962668418,0.0,0.0,0.0,-0.013196718879044,60.0,-6.449408054351807,-0.0,-8.167187104390906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842560,296.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614685058594,0.0,0.0,0.0001030325365718,296.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614990234375,0.0,0.0,0.0001084982213797,296.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614685058594,0.0,0.0,8.013641490833834e-05,296.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611328125,0.0,0.0,0.0001084982213797,296.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623840332031,0.0,0.0,0.0005146688199602,293.1620178222656,294.1499938964844,284.3920593261719,284.3920593261719,286.9591064453125,284.3256530761719,292.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977981146425,1.7300500587680293e-08,0.0010977807687595,-0.0443425588309764,0.0,0.0,0.0,-0.0133893890306353,60.0,-6.449465751647949,-0.0,-8.216862568133365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842620,296.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16070556640625,0.0,0.0,0.0001036499379551,296.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607360839844,0.0,0.0,0.0001091483791242,296.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607360839844,0.0,0.0,8.061662083491683e-05,296.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.160400390625,0.0,0.0,0.0001091483791242,296.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16162109375,0.0,0.0,0.000517752894666,293.16094970703125,294.1499938964844,284.4395751953125,284.4395751953125,286.9096069335937,284.3767395019531,292.9447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043765116482,1.80697981022604e-08,0.001104358350858,-0.0463523678481578,0.0,0.0,0.0,-0.0137707600370049,60.0,-6.449066638946533,-0.0,-8.315633692745905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842680,296.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16070556640625,0.0,0.0,0.0001036499379551,296.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607360839844,0.0,0.0,0.0001091483791242,296.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607360839844,0.0,0.0,8.061662083491683e-05,296.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.160400390625,0.0,0.0,0.0001091483791242,296.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16162109375,0.0,0.0,0.000517752894666,293.16094970703125,294.1499938964844,284.4395751953125,284.4395751953125,286.9096069335937,284.3767395019531,292.9447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043765116482,1.80697981022604e-08,0.001104358350858,-0.0463523678481578,0.0,0.0,0.0,-0.0137707600370049,60.0,-6.449066638946533,-0.0,-8.315633692745905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842740,296.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1599426269531,0.0,0.0,0.0001042912481352,296.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15997314453125,0.0,0.0,0.0001098237044061,296.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1599426269531,0.0,0.0,8.111541683319956e-05,296.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,0.0001098237044061,296.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16082763671875,0.0,0.0,0.000520956411492,293.15985107421875,294.1499938964844,284.4864196777344,284.4864196777344,286.8616638183594,284.4272155761719,292.940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011112093925476,1.88688833446804e-08,0.0011111905332654,-0.0484394095838069,0.0,0.0,0.0,-0.014166897162795,60.0,-6.449110984802246,-0.0,-8.418853525427039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842800,296.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1599426269531,0.0,0.0,0.0001042912481352,296.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15997314453125,0.0,0.0,0.0001098237044061,296.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1599426269531,0.0,0.0,8.111541683319956e-05,296.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,0.0001098237044061,296.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16082763671875,0.0,0.0,0.000520956411492,293.15985107421875,294.1499938964844,284.4864196777344,284.4864196777344,286.8616638183594,284.4272155761719,292.940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011112093925476,1.88688833446804e-08,0.0011111905332654,-0.0484394095838069,0.0,0.0,0.0,-0.014166897162795,60.0,-6.449110984802246,-0.0,-8.418853525427039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842860,296.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591491699219,0.0,0.0,0.0001048952399287,296.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591796875,0.0,0.0,0.0001104597395169,296.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591491699219,0.0,0.0,8.158518903655931e-05,296.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1588439941406,0.0,0.0,0.0001104597395169,296.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600341796875,0.0,0.0,0.0005239734309725,293.1587219238281,294.1499938964844,284.5322265625,284.5322265625,286.8152770996094,284.4767150878906,292.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176450643688,1.962147955225646e-08,0.0011176255065947,-0.0504044666886329,0.0,0.0,0.0,-0.0145399896427989,60.0,-6.449145793914795,-0.0,-8.51664907486338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842920,296.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591491699219,0.0,0.0,0.0001048952399287,296.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591796875,0.0,0.0,0.0001104597395169,296.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591491699219,0.0,0.0,8.158518903655931e-05,296.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1588439941406,0.0,0.0,0.0001104597395169,296.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600341796875,0.0,0.0,0.0005239734309725,293.1587219238281,294.1499938964844,284.5322265625,284.5322265625,286.8152770996094,284.4767150878906,292.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176450643688,1.962147955225646e-08,0.0011176255065947,-0.0504044666886329,0.0,0.0,0.0,-0.0145399896427989,60.0,-6.449145793914795,-0.0,-8.51664907486338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842980,296.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1582946777344,0.0,0.0,0.0001053937303368,296.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1583251953125,0.0,0.0,0.0001109846707549,296.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1583251953125,0.0,0.0,8.19729029899463e-05,296.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15802001953125,0.0,0.0,0.0001109846707549,296.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591796875,0.0,0.0,0.0005264634964987,293.15753173828125,294.1499938964844,284.57672119140625,284.57672119140625,286.7704772949219,284.5248107910156,292.9309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011229567462578,2.0242618248289546e-08,0.0011229364899918,-0.0520258508622646,0.0,0.0,0.0,-0.0148479137569665,60.0,-6.4451985359191895,-0.0,-8.597787370945299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843040,296.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1582946777344,0.0,0.0,0.0001053937303368,296.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1583251953125,0.0,0.0,0.0001109846707549,296.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1583251953125,0.0,0.0,8.19729029899463e-05,296.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15802001953125,0.0,0.0,0.0001109846707549,296.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591796875,0.0,0.0,0.0005264634964987,293.15753173828125,294.1499938964844,284.57672119140625,284.57672119140625,286.7704772949219,284.5248107910156,292.9309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011229567462578,2.0242618248289546e-08,0.0011229364899918,-0.0520258508622646,0.0,0.0,0.0,-0.0148479137569665,60.0,-6.4451985359191895,-0.0,-8.597787370945299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843100,296.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1578674316406,0.0,0.0,0.0001055990214808,296.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15789794921875,0.0,0.0,0.0001112008540076,296.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1578674316406,0.0,0.0,8.213256660383195e-05,296.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575927734375,0.0,0.0,0.0001112008540076,296.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15875244140625,0.0,0.0,0.000527488940861,293.15692138671875,294.1499938964844,284.598388671875,284.598388671875,286.7486877441406,284.5481262207031,292.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011251441901549,2.049841540952002e-08,0.0011251237010583,-0.0526934526860713,0.0,0.0,0.0,-0.0149747226387262,60.0,-6.440880298614502,-0.0,-8.631313619389402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843160,296.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1574401855469,0.0,0.0,0.0001057787303579,296.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.157470703125,0.0,0.0,0.0001113900943892,296.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1574401855469,0.0,0.0,8.227234502555802e-05,296.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1571350097656,0.0,0.0,0.0001113900943892,296.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1582946777344,0.0,0.0,0.0005283866776153,293.15631103515625,294.1499938964844,284.6195983886719,284.6195983886719,286.7273254394531,284.5709533691406,292.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011270591057837,2.0722342952694817e-08,0.0011270383838564,-0.0532778203487396,0.0,0.0,0.0,-0.0150857325643301,60.0,-6.435122489929199,-0.0,-8.660715877795155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843220,296.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15655517578125,0.0,0.0,0.0001060433351085,296.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565856933594,0.0,0.0,0.000111668734462,296.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15655517578125,0.0,0.0,8.24781454866752e-05,296.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15625,0.0,0.0,0.000111668734462,296.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573791503906,0.0,0.0,0.0005297083989717,293.1550598144531,294.1499938964844,284.6605834960937,284.6605834960937,286.6856994628906,284.6151428222656,292.92169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011298789177089,2.1052052545655897e-08,0.0011298578465357,-0.054138146340847,0.0,0.0,0.0,-0.0152491843327879,60.0,-6.419626235961914,-0.0,-8.704098775069724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843280,296.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15655517578125,0.0,0.0,0.0001060433351085,296.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565856933594,0.0,0.0,0.000111668734462,296.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15655517578125,0.0,0.0,8.24781454866752e-05,296.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15625,0.0,0.0,0.000111668734462,296.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573791503906,0.0,0.0,0.0005297083989717,293.1550598144531,294.1499938964844,284.6605834960937,284.6605834960937,286.6856994628906,284.6151428222656,292.92169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011298789177089,2.1052052545655897e-08,0.0011298578465357,-0.054138146340847,0.0,0.0,0.0,-0.0152491843327879,60.0,-6.419626235961914,-0.0,-8.704098775069724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843340,296.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556091308594,0.0,0.0,0.0001061696893884,296.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556396484375,0.0,0.0,0.0001118017971748,296.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556091308594,0.0,0.0,8.257642184616998e-05,296.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15533447265625,0.0,0.0,0.0001118017971748,296.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15643310546875,0.0,0.0,0.0005303396028466,293.1537780761719,294.1499938964844,284.6993713378906,284.6993713378906,286.6456604003906,284.6568298339844,292.9170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011312254937365,2.1209494605045623e-08,0.0011312043061479,-0.0545489192008972,0.0,0.0,0.0,-0.0153272356837987,60.0,-6.3971266746521,-0.0,-8.724853017838542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843400,296.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556091308594,0.0,0.0,0.0001061696893884,296.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556396484375,0.0,0.0,0.0001118017971748,296.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556091308594,0.0,0.0,8.257642184616998e-05,296.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15533447265625,0.0,0.0,0.0001118017971748,296.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15643310546875,0.0,0.0,0.0005303396028466,293.1537780761719,294.1499938964844,284.6993713378906,284.6993713378906,286.6456604003906,284.6568298339844,292.9170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011312254937365,2.1209494605045623e-08,0.0011312043061479,-0.0545489192008972,0.0,0.0,0.0,-0.0153272356837987,60.0,-6.3971266746521,-0.0,-8.724853017838542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843460,296.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,0.0001062084338627,296.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546936035156,0.0,0.0,0.0001118425934691,296.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,8.260655886260793e-05,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543884277344,0.0,0.0,0.0001118425934691,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1554870605469,0.0,0.0,0.0005305331433191,293.1524353027344,294.1499938964844,284.73565673828125,284.73565673828125,286.60711669921875,284.696044921875,292.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131638418883,2.1257767102156322e-08,0.0011316172312945,-0.0546748638153076,0.0,0.0,0.0,-0.0153511678799986,60.0,-6.369696617126465,-0.0,-8.73122161237916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843520,296.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,0.0001062084338627,296.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546936035156,0.0,0.0,0.0001118425934691,296.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,8.260655886260793e-05,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543884277344,0.0,0.0,0.0001118425934691,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1554870605469,0.0,0.0,0.0005305331433191,293.1524353027344,294.1499938964844,284.73565673828125,284.73565673828125,286.60711669921875,284.696044921875,292.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131638418883,2.1257767102156322e-08,0.0011316172312945,-0.0546748638153076,0.0,0.0,0.0,-0.0153511678799986,60.0,-6.369696617126465,-0.0,-8.73122161237916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843580,296.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1536865234375,0.0,0.0,0.0001062121955328,296.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537170410156,0.0,0.0,0.0001118465515901,296.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1536865234375,0.0,0.0,8.260948379756883e-05,296.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534118652344,0.0,0.0,0.0001118465515901,296.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15447998046875,0.0,0.0,0.000530551886186,293.1510925292969,294.1499938964844,284.7691650390625,284.7691650390625,286.5700378417969,284.73248291015625,292.9078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011316785821691,2.1262446026071305e-08,0.0011316573945805,-0.0546870678663253,0.0,0.0,0.0,-0.015353487804532,60.0,-6.340654850006104,-0.0,-8.731838363473798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843640,296.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1536865234375,0.0,0.0,0.0001062121955328,296.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537170410156,0.0,0.0,0.0001118465515901,296.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1536865234375,0.0,0.0,8.260948379756883e-05,296.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534118652344,0.0,0.0,0.0001118465515901,296.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15447998046875,0.0,0.0,0.000530551886186,293.1510925292969,294.1499938964844,284.7691650390625,284.7691650390625,286.5700378417969,284.73248291015625,292.9078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011316785821691,2.1262446026071305e-08,0.0011316573945805,-0.0546870678663253,0.0,0.0,0.0,-0.015353487804532,60.0,-6.340654850006104,-0.0,-8.731838363473798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843700,296.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531677246094,0.0,0.0,0.0001061844741343,296.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531982421875,0.0,0.0,0.0001118173677241,296.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531677246094,0.0,0.0,8.2587925135158e-05,296.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15289306640625,0.0,0.0,0.0001118173677241,296.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15399169921875,0.0,0.0,0.0005304134683683,293.1504211425781,294.1499938964844,284.7847900390625,284.7847900390625,286.5520324707031,284.7496032714844,292.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313833529129,2.1227908320042843e-08,0.0011313621653243,-0.0545969605445861,0.0,0.0,0.0,-0.0153363663703203,60.0,-6.325695037841797,-0.0,-8.72728165290937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843760,296.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1526794433594,0.0,0.0,0.0001061358270817,296.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527099609375,0.0,0.0,0.0001117661377065,296.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1526794433594,0.0,0.0,8.255009015556425e-05,296.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.15240478515625,0.0,0.0,0.0001117661377065,296.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534729003906,0.0,0.0,0.000530170451384,293.14971923828125,294.1499938964844,284.7995910644531,284.7995910644531,286.53436279296875,284.76593017578125,292.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011308651883155,2.116728481382779e-08,0.0011308440007269,-0.0544387958943843,0.0,0.0,0.0,-0.01530631352216,60.0,-6.310187339782715,-0.0,-8.719286626046596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843820,296.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,0.0001059762653312,296.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,0.0001115981140173,296.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,8.242598414653912e-05,296.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513671875,0.0,0.0,0.0001115981140173,296.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15240478515625,0.0,0.0,0.0005293734138831,293.1482849121094,294.1499938964844,284.8266296386719,284.8266296386719,286.5,284.7962341308594,292.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291652917861,2.0968455416436882e-08,0.0011291443370282,-0.0539200231432914,0.0,0.0,0.0,-0.0152077479287981,60.0,-6.277517795562744,-0.0,-8.693088915379121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843880,296.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,0.0001059762653312,296.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,0.0001115981140173,296.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,8.242598414653912e-05,296.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513671875,0.0,0.0,0.0001115981140173,296.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15240478515625,0.0,0.0,0.0005293734138831,293.1482849121094,294.1499938964844,284.8266296386719,284.8266296386719,286.5,284.7962341308594,292.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291652917861,2.0968455416436882e-08,0.0011291443370282,-0.0539200231432914,0.0,0.0,0.0,-0.0152077479287981,60.0,-6.277517795562744,-0.0,-8.693088915379121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843940,296.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.15057373046875,0.0,0.0,0.0001057373810908,296.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506042480469,0.0,0.0,0.0001113465550588,296.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15057373046875,0.0,0.0,8.224018529290333e-05,296.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,0.0001113465550588,296.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513366699219,0.0,0.0,0.0005281800986267,293.1468505859375,294.1499938964844,284.8500061035156,284.8500061035156,286.4668884277344,284.8230285644531,292.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011266202200204,2.0670785971788064e-08,0.0011265994980931,-0.0531432777643203,0.0,0.0,0.0,-0.0150601826608181,60.0,-6.242796897888184,-0.0,-8.65394156335242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844000,296.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.15057373046875,0.0,0.0,0.0001057373810908,296.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506042480469,0.0,0.0,0.0001113465550588,296.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15057373046875,0.0,0.0,8.224018529290333e-05,296.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,0.0001113465550588,296.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513366699219,0.0,0.0,0.0005281800986267,293.1468505859375,294.1499938964844,284.8500061035156,284.8500061035156,286.4668884277344,284.8230285644531,292.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011266202200204,2.0670785971788064e-08,0.0011265994980931,-0.0531432777643203,0.0,0.0,0.0,-0.0150601826608181,60.0,-6.242796897888184,-0.0,-8.65394156335242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844060,296.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,0.0001055312895914,296.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,0.0001111295277951,296.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,8.207989594666287e-05,296.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14923095703125,0.0,0.0,0.0001111295277951,296.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502380371094,0.0,0.0,0.0005271506379358,293.1453857421875,294.1499938964844,284.87164306640625,284.87164306640625,286.4349060058594,284.8467712402344,292.889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244238121435,2.041397628715913e-08,0.0011244034394621,-0.0524730794131755,0.0,0.0,0.0,-0.0149328708648681,60.0,-6.208305835723877,-0.0,-8.620239100309848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844120,296.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,0.0001055312895914,296.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,0.0001111295277951,296.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,8.207989594666287e-05,296.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14923095703125,0.0,0.0,0.0001111295277951,296.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502380371094,0.0,0.0,0.0005271506379358,293.1453857421875,294.1499938964844,284.87164306640625,284.87164306640625,286.4349060058594,284.8467712402344,292.889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244238121435,2.041397628715913e-08,0.0011244034394621,-0.0524730794131755,0.0,0.0,0.0,-0.0149328708648681,60.0,-6.208305835723877,-0.0,-8.620239100309848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
