time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11844180,296.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483764648437,0.0,0.0,0.0001054937820299,296.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484069824219,0.0,0.0,0.0001110900338971,296.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483764648437,0.0,0.0,8.205071935663e-05,296.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0001110900338971,296.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14910888671875,0.0,0.0,0.0005269632674753,293.14385986328125,294.1499938964844,284.8937072753906,284.8937072753906,286.4040832519531,284.8692932128906,292.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240234598517,2.0367231456930322e-08,0.0011240030871704,-0.0523510873317718,0.0,0.0,0.0,-0.0149096949025988,60.0,-6.180617332458496,-0.0,-8.61411137975665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844240,296.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483764648437,0.0,0.0,0.0001054937820299,296.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484069824219,0.0,0.0,0.0001110900338971,296.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483764648437,0.0,0.0,8.205071935663e-05,296.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0001110900338971,296.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14910888671875,0.0,0.0,0.0005269632674753,293.14385986328125,294.1499938964844,284.8937072753906,284.8937072753906,286.4040832519531,284.8692932128906,292.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240234598517,2.0367231456930322e-08,0.0011240030871704,-0.0523510873317718,0.0,0.0,0.0,-0.0149096949025988,60.0,-6.180617332458496,-0.0,-8.61411137975665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844300,296.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,0.0001055453103617,296.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,0.0001111442907131,296.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,8.209079533116892e-05,296.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475524902344,0.0,0.0,0.0001111442907131,296.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485595703125,0.0,0.0,0.0005272206617519,293.1430969238281,294.1499938964844,284.90484619140625,284.90484619140625,286.3890686035156,284.8804626464844,292.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011245722416788,2.043143432217676e-08,0.0011245517525821,-0.052518643438816,0.0,0.0,0.0,-0.0149415209889411,60.0,-6.170485973358154,-0.0,-8.62252775846173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844360,296.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.147216796875,0.0,0.0,0.0001056454711942,296.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1472473144531,0.0,0.0,0.0001112497702706,296.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1472473144531,0.0,0.0,8.216869900934398e-05,296.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,0.0001112497702706,296.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0005277210148051,293.142333984375,294.1499938964844,284.91607666015625,284.91607666015625,286.3742980957031,284.8916931152344,292.8802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125639071688,2.055623937735617e-08,0.0011256185825914,-0.0528443567454814,0.0,0.0,0.0,-0.015003390610218,60.0,-6.162945747375488,-0.0,-8.63890079472185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844420,296.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14605712890625,0.0,0.0,0.000105993472971,296.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460876464844,0.0,0.0,0.0001116162311518,296.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14605712890625,0.0,0.0,8.243937190854922e-05,296.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14581298828125,0.0,0.0,0.0001116162311518,296.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,0.0005294593283906,293.1407775878906,294.1499938964844,284.9386901855469,284.9386901855469,286.345458984375,284.9144287109375,292.8756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011293463176116,2.0989867621779013e-08,0.0011293253628537,-0.0539758950471878,0.0,0.0,0.0,-0.0152183528989553,60.0,-6.155901908874512,-0.0,-8.695908348954617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844480,296.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14605712890625,0.0,0.0,0.000105993472971,296.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460876464844,0.0,0.0,0.0001116162311518,296.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14605712890625,0.0,0.0,8.243937190854922e-05,296.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14581298828125,0.0,0.0,0.0001116162311518,296.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,0.0005294593283906,293.1407775878906,294.1499938964844,284.9386901855469,284.9386901855469,286.345458984375,284.9144287109375,292.8756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011293463176116,2.0989867621779013e-08,0.0011293253628537,-0.0539758950471878,0.0,0.0,0.0,-0.0152183528989553,60.0,-6.155901908874512,-0.0,-8.695908348954617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844540,296.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,0.0001065364485839,296.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,0.0001121880122809,296.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,8.286168304039165e-05,296.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14459228515625,0.0,0.0,0.0001121880122809,296.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14556884765625,0.0,0.0,0.0005321716307662,293.13916015625,294.1499938964844,284.9614562988281,284.9614562988281,286.3175354003906,284.93756103515625,292.8710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351309949532,2.1666446414769783e-08,0.0011351093417033,-0.0557409897446632,0.0,0.0,0.0,-0.0155537547543644,60.0,-6.160052299499512,-0.0,-8.78522925518155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844600,296.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,0.0001065364485839,296.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,0.0001121880122809,296.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,8.286168304039165e-05,296.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14459228515625,0.0,0.0,0.0001121880122809,296.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14556884765625,0.0,0.0,0.0005321716307662,293.13916015625,294.1499938964844,284.9614562988281,284.9614562988281,286.3175354003906,284.93756103515625,292.8710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351309949532,2.1666446414769783e-08,0.0011351093417033,-0.0557409897446632,0.0,0.0,0.0,-0.0155537547543644,60.0,-6.160052299499512,-0.0,-8.78522925518155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844660,296.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14361572265625,0.0,0.0,0.0001072644008672,296.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436462402344,0.0,0.0,0.0001129545853473,296.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14361572265625,0.0,0.0,8.342786895809695e-05,296.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14337158203125,0.0,0.0,0.0001129545853473,296.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443176269531,0.0,0.0,0.0005358079215511,293.13751220703125,294.1499938964844,284.9842834472656,284.9842834472656,286.2904663085937,284.9610595703125,292.866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011428867001086,2.257353415302532e-08,0.0011428641155362,-0.0581066496670246,0.0,0.0,0.0,-0.0160034298896789,60.0,-6.174954414367676,-0.0,-8.905696091687788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844720,296.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14361572265625,0.0,0.0,0.0001072644008672,296.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436462402344,0.0,0.0,0.0001129545853473,296.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14361572265625,0.0,0.0,8.342786895809695e-05,296.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14337158203125,0.0,0.0,0.0001129545853473,296.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443176269531,0.0,0.0,0.0005358079215511,293.13751220703125,294.1499938964844,284.9842834472656,284.9842834472656,286.2904663085937,284.9610595703125,292.866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011428867001086,2.257353415302532e-08,0.0011428641155362,-0.0581066496670246,0.0,0.0,0.0,-0.0160034298896789,60.0,-6.174954414367676,-0.0,-8.905696091687788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844780,296.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,0.0001081559385056,296.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423645019531,0.0,0.0,0.0001138934094342,296.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,8.412128227064386e-05,296.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14208984375,0.0,0.0,0.0001138934094342,296.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430358886719,0.0,0.0,0.0005402612732723,293.13580322265625,294.1499938964844,285.00714111328125,285.00714111328125,286.26422119140625,284.9848327636719,292.8619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011523853754624,2.368446239131573e-08,0.0011523616267368,-0.0610026158392429,0.0,0.0,0.0,-0.0165541544556617,60.0,-6.199690818786621,-0.0,-9.054350869064365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844840,296.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,0.0001081559385056,296.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423645019531,0.0,0.0,0.0001138934094342,296.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,8.412128227064386e-05,296.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14208984375,0.0,0.0,0.0001138934094342,296.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430358886719,0.0,0.0,0.0005402612732723,293.13580322265625,294.1499938964844,285.00714111328125,285.00714111328125,286.26422119140625,284.9848327636719,292.8619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011523853754624,2.368446239131573e-08,0.0011523616267368,-0.0610026158392429,0.0,0.0,0.0,-0.0165541544556617,60.0,-6.199690818786621,-0.0,-9.054350869064365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844900,296.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416931152344,0.0,0.0,0.0001086522461264,296.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416931152344,0.0,0.0,0.0001144160487456,296.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416931152344,0.0,0.0,8.450730092590675e-05,296.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414489746094,0.0,0.0,0.0001144160487456,296.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423645019531,0.0,0.0,0.0005427404539659,293.13494873046875,294.1499938964844,285.0185241699219,285.0185241699219,286.2513732910156,284.99676513671875,292.859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011576733086258,2.430291878852131e-08,0.0011576489778235,-0.0626141503453254,0.0,0.0,0.0,-0.0168607458472251,60.0,-6.215332984924316,-0.0,-9.137639267464692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844960,296.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410217285156,0.0,0.0,0.0001091741069103,296.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410522460937,0.0,0.0,0.0001149655872723,296.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410217285156,0.0,0.0,8.491319022141397e-05,296.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407775878906,0.0,0.0,0.0001149655872723,296.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417236328125,0.0,0.0,0.0005453472840599,293.1340637207031,294.1499938964844,285.0299072265625,285.0299072265625,286.2387390136719,285.0087280273437,292.8573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632334208115,2.4953211053002643e-08,0.0011632085079327,-0.0643081367015838,0.0,0.0,0.0,-0.0171831175684928,60.0,-6.232679843902588,-0.0,-9.225626484976601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845020,296.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396484375,0.0,0.0,0.0001102599781006,296.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396789550781,0.0,0.0,0.000116109062219,296.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396789550781,0.0,0.0,8.575776155339554e-05,296.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1394348144531,0.0,0.0,0.000116109062219,296.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1403503417969,0.0,0.0,0.0005507714231498,293.1322631835937,294.1499938964844,285.052490234375,285.052490234375,286.2139892578125,285.0325622558594,292.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748031247407,2.6306343769988416e-08,0.0011747768148779,-0.067831240594387,0.0,0.0,0.0,-0.0178539138287305,60.0,-6.27096700668335,-0.0,-9.410058510184173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845080,296.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396484375,0.0,0.0,0.0001102599781006,296.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396789550781,0.0,0.0,0.000116109062219,296.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396789550781,0.0,0.0,8.575776155339554e-05,296.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1394348144531,0.0,0.0,0.000116109062219,296.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1403503417969,0.0,0.0,0.0005507714231498,293.1322631835937,294.1499938964844,285.052490234375,285.052490234375,286.2139892578125,285.0325622558594,292.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748031247407,2.6306343769988416e-08,0.0011747768148779,-0.067831240594387,0.0,0.0,0.0,-0.0178539138287305,60.0,-6.27096700668335,-0.0,-9.410058510184173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845140,296.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382751464844,0.0,0.0,0.000111342393211,296.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382751464844,0.0,0.0,0.0001172489064629,296.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382751464844,0.0,0.0,8.659964078105986e-05,296.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380310058594,0.0,0.0,0.0001172489064629,296.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.138916015625,0.0,0.0,0.0005561783327721,293.13043212890625,294.1499938964844,285.0748596191406,285.0748596191406,286.19000244140625,285.05615234375,292.8482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011863360414281,2.7655200796061763e-08,0.0011863084509968,-0.0713407471776008,0.0,0.0,0.0,-0.0185225885361433,60.0,-6.310932159423828,-0.0,-9.595721195410081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845200,296.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382751464844,0.0,0.0,0.000111342393211,296.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382751464844,0.0,0.0,0.0001172489064629,296.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382751464844,0.0,0.0,8.659964078105986e-05,296.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380310058594,0.0,0.0,0.0001172489064629,296.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.138916015625,0.0,0.0,0.0005561783327721,293.13043212890625,294.1499938964844,285.0748596191406,285.0748596191406,286.19000244140625,285.05615234375,292.8482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011863360414281,2.7655200796061763e-08,0.0011863084509968,-0.0713407471776008,0.0,0.0,0.0,-0.0185225885361433,60.0,-6.310932159423828,-0.0,-9.595721195410081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845260,296.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.137451171875,0.0,0.0,0.0001119330627261,296.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1374816894531,0.0,0.0,0.0001178709062514,296.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.137451171875,0.0,0.0,8.705905202077702e-05,296.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1372375488281,0.0,0.0,0.0001178709062514,296.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381225585937,0.0,0.0,0.0005591288208961,293.12939453125,294.1499938964844,285.0872497558594,285.0872497558594,286.1769104003906,285.0692138671875,292.8456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001192629802972,2.8391268003247205e-08,0.0011926013976335,-0.07325479388237,0.0,0.0,0.0,-0.0188874825835227,60.0,-6.333044052124023,-0.0,-9.69780060700032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845320,296.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368103027344,0.0,0.0,0.0001123357433243,296.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368408203125,0.0,0.0,0.0001182949417852,296.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368103027344,0.0,0.0,8.737224561627954e-05,296.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365966796875,0.0,0.0,0.0001182949417852,296.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1374816894531,0.0,0.0,0.0005611403030343,293.1285400390625,294.1499938964844,285.096923828125,285.096923828125,286.166748046875,285.0793762207031,292.8436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969208717346,2.889307282316622e-08,0.0011968920007348,-0.0745592266321182,0.0,0.0,0.0,-0.0191362481564283,60.0,-6.3491082191467285,-0.0,-9.767700959173453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845380,296.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13531494140625,0.0,0.0,0.0001128778822021,296.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353454589844,0.0,0.0,0.0001188658497994,296.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353454589844,0.0,0.0,8.779390918789431e-05,296.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351013183594,0.0,0.0,0.0001188658497994,296.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.135986328125,0.0,0.0,0.0005638484144583,293.1265869140625,294.1499938964844,285.1185607910156,285.1185607910156,286.1443176269531,285.1019897460937,292.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012026990298181,2.9568678172609e-08,0.0012026694603264,-0.0763148516416549,0.0,0.0,0.0,-0.019471175968647,60.0,-6.371965408325195,-0.0,-9.862206695743225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845440,296.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13531494140625,0.0,0.0,0.0001128778822021,296.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353454589844,0.0,0.0,0.0001188658497994,296.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353454589844,0.0,0.0,8.779390918789431e-05,296.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351013183594,0.0,0.0,0.0001188658497994,296.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.135986328125,0.0,0.0,0.0005638484144583,293.1265869140625,294.1499938964844,285.1185607910156,285.1185607910156,286.1443176269531,285.1019897460937,292.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012026990298181,2.9568678172609e-08,0.0012026694603264,-0.0763148516416549,0.0,0.0,0.0,-0.019471175968647,60.0,-6.371965408325195,-0.0,-9.862206695743225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845500,296.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13458251953125,0.0,0.0,0.0001129246302298,296.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13458251953125,0.0,0.0,0.0001189150716527,296.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13458251953125,0.0,0.0,8.783026714809239e-05,296.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13433837890625,0.0,0.0,0.0001189150716527,296.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1352233886719,0.0,0.0,0.0005640818853862,293.1256103515625,294.1499938964844,285.12921142578125,285.12921142578125,286.1334228515625,285.1130065917969,292.8368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031979858875,2.962692668972977e-08,0.0012031684163957,-0.0764661878347396,0.0,0.0,0.0,-0.0195000581443309,60.0,-6.372743606567383,-0.0,-9.87037580557626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845560,296.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1338195800781,0.0,0.0,0.000112789661216,296.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1338195800781,0.0,0.0,0.0001187729503726,296.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1338195800781,0.0,0.0,8.772529690759256e-05,296.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1335754394531,0.0,0.0,0.0001187729503726,296.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13446044921875,0.0,0.0,0.0005634077242575,293.1246337890625,294.1499938964844,285.1397399902344,285.1397399902344,286.1227722167969,285.123779296875,292.8345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012017609551548,2.9458732342391162e-08,0.0012017315020784,-0.0760291963815689,0.0,0.0,0.0,-0.0194166842848062,60.0,-6.364526271820068,-0.0,-9.846795734347324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845620,296.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322631835937,0.0,0.0,0.0001121532477554,296.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322937011719,0.0,0.0,0.0001181027764687,296.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322631835937,0.0,0.0,8.723030623514205e-05,296.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1320495605469,0.0,0.0,0.0001181027764687,296.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329040527344,0.0,0.0,0.0005602287128567,293.12261962890625,294.1499938964844,285.1603698730469,285.1603698730469,286.1022033691406,285.1446533203125,292.8300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011949811596423,2.866563519887677e-08,0.0011949525214731,-0.0739680454134941,0.0,0.0,0.0,-0.0190235245972871,60.0,-6.324299812316895,-0.0,-9.735987305248273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845680,296.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322631835937,0.0,0.0,0.0001121532477554,296.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322937011719,0.0,0.0,0.0001181027764687,296.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322631835937,0.0,0.0,8.723030623514205e-05,296.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1320495605469,0.0,0.0,0.0001181027764687,296.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329040527344,0.0,0.0,0.0005602287128567,293.12261962890625,294.1499938964844,285.1603698730469,285.1603698730469,286.1022033691406,285.1446533203125,292.8300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011949811596423,2.866563519887677e-08,0.0011949525214731,-0.0739680454134941,0.0,0.0,0.0,-0.0190235245972871,60.0,-6.324299812316895,-0.0,-9.735987305248273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845740,296.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307067871094,0.0,0.0,0.0001111911115003,296.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307373046875,0.0,0.0,0.0001170895993709,296.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307067871094,0.0,0.0,8.648197399452329e-05,296.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,0.0001170895993709,296.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313171386719,0.0,0.0,0.0005554226227104,293.12060546875,294.1499938964844,285.18035888671875,285.18035888671875,286.0826110839844,285.1646423339844,292.8255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847309069707,2.7466640517559423e-08,0.0011847034329548,-0.0708502903580665,0.0,0.0,0.0,-0.0184291470795869,60.0,-6.261528968811035,-0.0,-9.569657066776929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845800,296.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307067871094,0.0,0.0,0.0001111911115003,296.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307373046875,0.0,0.0,0.0001170895993709,296.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307067871094,0.0,0.0,8.648197399452329e-05,296.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,0.0001170895993709,296.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313171386719,0.0,0.0,0.0005554226227104,293.12060546875,294.1499938964844,285.18035888671875,285.18035888671875,286.0826110839844,285.1646423339844,292.8255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847309069707,2.7466640517559423e-08,0.0011847034329548,-0.0708502903580665,0.0,0.0,0.0,-0.0184291470795869,60.0,-6.261528968811035,-0.0,-9.569657066776929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845860,296.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1291198730469,0.0,0.0,0.0001098589418688,296.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.129150390625,0.0,0.0,0.0001156867583631,296.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1291198730469,0.0,0.0,8.54458412504755e-05,296.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12890625,0.0,0.0,0.0001156867583631,296.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297302246094,0.0,0.0,0.0005487681482918,293.1185607910156,294.1499938964844,285.1996154785156,285.1996154785156,286.0640563964844,285.1836853027344,292.82098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705377837643,2.5806553338725283e-08,0.0011705120559781,-0.0665302202105522,0.0,0.0,0.0,-0.0176061894744634,60.0,-6.178443431854248,-0.0,-9.341723483657917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845920,296.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1291198730469,0.0,0.0,0.0001098589418688,296.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.129150390625,0.0,0.0,0.0001156867583631,296.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1291198730469,0.0,0.0,8.54458412504755e-05,296.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12890625,0.0,0.0,0.0001156867583631,296.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297302246094,0.0,0.0,0.0005487681482918,293.1185607910156,294.1499938964844,285.1996154785156,285.1996154785156,286.0640563964844,285.1836853027344,292.82098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705377837643,2.5806553338725283e-08,0.0011705120559781,-0.0665302202105522,0.0,0.0,0.0,-0.0176061894744634,60.0,-6.178443431854248,-0.0,-9.341723483657917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845980,296.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275634765625,0.0,0.0,0.0001082161033991,296.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275634765625,0.0,0.0,0.0001139567684731,296.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275634765625,0.0,0.0,8.416808123001829e-05,296.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273498535156,0.0,0.0,0.0001139567684731,296.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1281433105469,0.0,0.0,0.0005405618576332,293.1165466308594,294.1499938964844,285.2181091308594,285.2181091308594,286.0465393066406,285.2017517089844,292.81646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530343908816,2.3759369582876392e-08,0.001153010642156,-0.0611978210508823,0.0,0.0,0.0,-0.0165913328528404,60.0,-6.077727794647217,-0.0,-9.064417128001878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846040,296.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275634765625,0.0,0.0,0.0001082161033991,296.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275634765625,0.0,0.0,0.0001139567684731,296.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275634765625,0.0,0.0,8.416808123001829e-05,296.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273498535156,0.0,0.0,0.0001139567684731,296.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1281433105469,0.0,0.0,0.0005405618576332,293.1165466308594,294.1499938964844,285.2181091308594,285.2181091308594,286.0465393066406,285.2017517089844,292.81646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530343908816,2.3759369582876392e-08,0.001153010642156,-0.0611978210508823,0.0,0.0,0.0,-0.0165913328528404,60.0,-6.077727794647217,-0.0,-9.064417128001878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846100,296.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12677001953125,0.0,0.0,0.0001073069215635,296.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.12677001953125,0.0,0.0,0.0001129993543145,296.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.12677001953125,0.0,0.0,8.346093818545341e-05,296.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265563964844,0.0,0.0,0.0001129993543145,296.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273498535156,0.0,0.0,0.0005360202630981,293.1155090332031,294.1499938964844,285.2270202636719,285.2270202636719,286.03814697265625,285.2103576660156,292.814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011433473555371,2.2626439388773185e-08,0.0011433247709646,-0.058244589716196,0.0,0.0,0.0,-0.0160296987742185,60.0,-6.021723747253418,-0.0,-8.912746807254734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846160,296.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259765625,0.0,0.0,0.0001063587696989,296.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259765625,0.0,0.0,0.0001120009110309,296.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259765625,0.0,0.0,8.272349077742547e-05,296.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1257629394531,0.0,0.0,0.0001120009110309,296.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265563964844,0.0,0.0,0.0005312840803526,293.114501953125,294.1499938964844,285.2357177734375,285.2357177734375,286.0299987792969,285.2186889648437,292.8119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332451831549,2.144496669131968e-08,0.0011332237627357,-0.0551632307469844,0.0,0.0,0.0,-0.0154440002515912,60.0,-5.963022232055664,-0.0,-8.75593855198531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846220,296.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1243896484375,0.0,0.0,0.0001044138916768,296.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244201660156,0.0,0.0,0.0001099528599297,296.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1243896484375,0.0,0.0,8.12108046375215e-05,296.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241760253906,0.0,0.0,0.0001099528599297,296.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,0.0005215689889155,293.11248779296875,294.1499938964844,285.2523803710937,285.2523803710937,286.0144348144531,285.2344970703125,292.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125227902084,1.9021538122387938e-08,0.001112503814511,-0.0488380342721939,0.0,0.0,0.0,-0.0142426146194338,60.0,-5.841258525848389,-0.0,-8.43864356170343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846280,296.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1243896484375,0.0,0.0,0.0001044138916768,296.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244201660156,0.0,0.0,0.0001099528599297,296.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1243896484375,0.0,0.0,8.12108046375215e-05,296.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241760253906,0.0,0.0,0.0001099528599297,296.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,0.0005215689889155,293.11248779296875,294.1499938964844,285.2523803710937,285.2523803710937,286.0144348144531,285.2344970703125,292.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125227902084,1.9021538122387938e-08,0.001112503814511,-0.0488380342721939,0.0,0.0,0.0,-0.0142426146194338,60.0,-5.841258525848389,-0.0,-8.43864356170343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846340,296.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.122802734375,0.0,0.0,0.0001025136807584,296.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1228332519531,0.0,0.0,0.0001079518406186,296.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.122802734375,0.0,0.0,7.973286119522527e-05,296.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,0.0001079518406186,296.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233825683594,0.0,0.0,0.0005120770656503,293.1104736328125,294.1499938964844,285.2679748535156,285.2679748535156,285.999755859375,285.2491149902344,292.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922758374363,1.6653823209367147e-08,0.0010922591900452,-0.0426526851952075,0.0,0.0,0.0,-0.013068844564259,60.0,-5.719143867492676,-0.0,-8.134290396810685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846400,296.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.122802734375,0.0,0.0,0.0001025136807584,296.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1228332519531,0.0,0.0,0.0001079518406186,296.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.122802734375,0.0,0.0,7.973286119522527e-05,296.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,0.0001079518406186,296.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233825683594,0.0,0.0,0.0005120770656503,293.1104736328125,294.1499938964844,285.2679748535156,285.2679748535156,285.999755859375,285.2491149902344,292.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922758374363,1.6653823209367147e-08,0.0010922591900452,-0.0426526851952075,0.0,0.0,0.0,-0.013068844564259,60.0,-5.719143867492676,-0.0,-8.134290396810685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846460,296.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217956542969,0.0,0.0,0.0001013802975649,296.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.121826171875,0.0,0.0,0.0001067583361873,296.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.121826171875,0.0,0.0,7.885134255047888e-05,296.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1216125488281,0.0,0.0,0.0001067583361873,296.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12237548828125,0.0,0.0,0.0005064155557192,293.10919189453125,294.1499938964844,285.27740478515625,285.27740478515625,285.99078369140625,285.2578125,292.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801993776112,1.5241630180184984e-08,0.0010801841272041,-0.0389611758291721,0.0,0.0,0.0,-0.0123687628656625,60.0,-5.644160747528076,-0.0,-7.955420500138646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846520,296.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212463378906,0.0,0.0,0.000100784774986,296.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12127685546875,0.0,0.0,0.0001061312214005,296.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212463378906,0.0,0.0,7.838816236471757e-05,296.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210327148437,0.0,0.0,0.0001061312214005,296.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.121826171875,0.0,0.0,0.0005034408532083,293.10845947265625,294.1499938964844,285.2825012207031,285.2825012207031,285.9858703613281,285.26251220703125,292.7984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738539276644,1.4499622835728589e-08,0.0010738394921645,-0.0370209105312824,0.0,0.0,0.0,-0.0120009183883667,60.0,-5.603877067565918,-0.0,-7.862232820343706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846580,296.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11968994140625,0.0,0.0,9.932753891916946e-05,296.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.11968994140625,0.0,0.0,0.0001045966782839,296.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11968994140625,0.0,0.0,7.725475006736815e-05,296.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1194763183594,0.0,0.0,0.0001045966782839,296.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202392578125,0.0,0.0,0.0004961616359651,293.1064758300781,294.1499938964844,285.2958068847656,285.2958068847656,285.9727478027344,285.2747802734375,292.7939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583262192085,1.2683946337688212e-08,0.0010583135299384,-0.0322714336216449,0.0,0.0,0.0,-0.0111008081585168,60.0,-5.501916408538818,-0.0,-7.636517551645738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
