time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11846640,296.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11968994140625,0.0,0.0,9.932753891916946e-05,296.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.11968994140625,0.0,0.0,0.0001045966782839,296.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11968994140625,0.0,0.0,7.725475006736815e-05,296.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1194763183594,0.0,0.0,0.0001045966782839,296.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202392578125,0.0,0.0,0.0004961616359651,293.1064758300781,294.1499938964844,285.2958068847656,285.2958068847656,285.9727478027344,285.2747802734375,292.7939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583262192085,1.2683946337688212e-08,0.0010583135299384,-0.0322714336216449,0.0,0.0,0.0,-0.0111008081585168,60.0,-5.501916408538818,-0.0,-7.636517551645738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846700,296.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.118896484375,0.0,0.0,9.872094233287498e-05,296.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.118896484375,0.0,0.0,0.0001039579074131,296.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.118896484375,0.0,0.0,7.678295514779165e-05,296.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1186828613281,0.0,0.0,0.0001039579074131,296.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11944580078125,0.0,0.0,0.0004931315197609,293.10546875,294.1499938964844,285.302001953125,285.302001953125,285.9664306640625,285.280517578125,292.791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518624912947,1.1928152687801232e-08,0.0010518506169319,-0.0302937682718038,0.0,0.0,0.0,-0.0107261277735233,60.0,-5.45749568939209,-0.0,-7.543528823816814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846760,296.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181030273437,0.0,0.0,9.820071863941848e-05,296.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181335449219,0.0,0.0,0.0001034100860124,296.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181030273437,0.0,0.0,7.63783318689093e-05,296.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.117919921875,0.0,0.0,0.0001034100860124,296.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11865234375,0.0,0.0,0.0004905328969471,293.1044921875,294.1499938964844,285.307861328125,285.307861328125,285.96026611328125,285.2859802246094,292.7895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463190264999,1.1279981393386151e-08,0.001046307850629,-0.0285974312573671,0.0,0.0,0.0,-0.0104048000648617,60.0,-5.417842388153076,-0.0,-7.46423509667693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846820,296.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11651611328125,0.0,0.0,9.741094254422932e-05,296.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1165466308594,0.0,0.0,0.0001025784149533,296.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.11651611328125,0.0,0.0,7.576406642328948e-05,296.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163330078125,0.0,0.0,0.0001025784149533,296.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170654296875,0.0,0.0,0.000486587814521,293.1024780273437,294.1499938964844,285.3185729980469,285.3185729980469,285.9483337402344,285.2963256835937,292.7850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379031300544,1.0295973851270901e-08,0.0010378927690908,-0.0260217152535915,0.0,0.0,0.0,-0.0099169807508587,60.0,-5.352887153625488,-0.0,-7.344656438590391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846880,296.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11651611328125,0.0,0.0,9.741094254422932e-05,296.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1165466308594,0.0,0.0,0.0001025784149533,296.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.11651611328125,0.0,0.0,7.576406642328948e-05,296.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163330078125,0.0,0.0,0.0001025784149533,296.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170654296875,0.0,0.0,0.000486587814521,293.1024780273437,294.1499938964844,285.3185729980469,285.3185729980469,285.9483337402344,285.2963256835937,292.7850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379031300544,1.0295973851270901e-08,0.0010378927690908,-0.0260217152535915,0.0,0.0,0.0,-0.0099169807508587,60.0,-5.352887153625488,-0.0,-7.344656438590391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846940,296.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11492919921875,0.0,0.0,9.690786100691184e-05,296.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1149597167969,0.0,0.0,0.0001020486452034,296.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11492919921875,0.0,0.0,7.537277997471392e-05,296.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.11474609375,0.0,0.0,0.0001020486452034,296.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.115478515625,0.0,0.0,0.0004840748151764,293.1004943847656,294.1499938964844,285.3278503417969,285.3278503417969,285.9368896484375,285.30584716796875,292.7806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325419716536,9.669169465098548e-09,0.0010325323091819,-0.0243807397782802,0.0,0.0,0.0,-0.0096062431111931,60.0,-5.306456565856934,-0.0,-7.268988611031092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847000,296.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11492919921875,0.0,0.0,9.690786100691184e-05,296.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1149597167969,0.0,0.0,0.0001020486452034,296.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11492919921875,0.0,0.0,7.537277997471392e-05,296.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.11474609375,0.0,0.0,0.0001020486452034,296.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.115478515625,0.0,0.0,0.0004840748151764,293.1004943847656,294.1499938964844,285.3278503417969,285.3278503417969,285.9368896484375,285.30584716796875,292.7806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325419716536,9.669169465098548e-09,0.0010325323091819,-0.0243807397782802,0.0,0.0,0.0,-0.0096062431111931,60.0,-5.306456565856934,-0.0,-7.268988611031092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847060,296.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11334228515625,0.0,0.0,9.659909846959636e-05,296.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11334228515625,0.0,0.0,0.0001017235044855,296.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.11334228515625,0.0,0.0,7.51326369936578e-05,296.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1131591796875,0.0,0.0,0.0001017235044855,296.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1138610839844,0.0,0.0,0.000482532515889,293.09844970703125,294.1499938964844,285.3356018066406,285.3356018066406,285.9258728027344,285.3146057128906,292.7763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292518418282,9.284482516136451e-09,0.0010292425286024,-0.0233735293149948,0.0,0.0,0.0,-0.0094155361875891,60.0,-5.274501323699951,-0.0,-7.222742937074146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847120,296.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11334228515625,0.0,0.0,9.659909846959636e-05,296.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11334228515625,0.0,0.0,0.0001017235044855,296.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.11334228515625,0.0,0.0,7.51326369936578e-05,296.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1131591796875,0.0,0.0,0.0001017235044855,296.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1138610839844,0.0,0.0,0.000482532515889,293.09844970703125,294.1499938964844,285.3356018066406,285.3356018066406,285.9258728027344,285.3146057128906,292.7763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292518418282,9.284482516136451e-09,0.0010292425286024,-0.0233735293149948,0.0,0.0,0.0,-0.0094155361875891,60.0,-5.274501323699951,-0.0,-7.222742937074146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847180,296.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117248535156,0.0,0.0,9.639232303015888e-05,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117248535156,0.0,0.0,0.000101505764178,296.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117248535156,0.0,0.0,7.497180922655389e-05,296.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1115417480469,0.0,0.0,0.000101505764178,296.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122436523437,0.0,0.0,0.0004814996209461,293.096435546875,294.1499938964844,285.341796875,285.341796875,285.9151916503906,285.3225402832031,292.77197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027048449032,9.026858371896653e-09,0.0010270393686369,-0.0226989649236202,0.0,0.0,0.0,-0.0092878192663192,60.0,-5.251843452453613,-0.0,-7.191854933807917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847240,296.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117248535156,0.0,0.0,9.639232303015888e-05,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117248535156,0.0,0.0,0.000101505764178,296.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117248535156,0.0,0.0,7.497180922655389e-05,296.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1115417480469,0.0,0.0,0.000101505764178,296.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122436523437,0.0,0.0,0.0004814996209461,293.096435546875,294.1499938964844,285.341796875,285.341796875,285.9151916503906,285.3225402832031,292.77197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027048449032,9.026858371896653e-09,0.0010270393686369,-0.0226989649236202,0.0,0.0,0.0,-0.0092878192663192,60.0,-5.251843452453613,-0.0,-7.191854933807917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847300,296.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.11090087890625,0.0,0.0,9.631770808482544e-05,296.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11090087890625,0.0,0.0,0.0001014271838357,296.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11090087890625,0.0,0.0,7.491377618862316e-05,296.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1107177734375,0.0,0.0,0.0001014271838357,296.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114196777344,0.0,0.0,0.0004811268881894,293.09539794921875,294.1499938964844,285.3442687988281,285.3442687988281,285.9099426269531,285.3261413574219,292.7698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262533323839,8.933891848528221e-09,0.0010262443684041,-0.0224555321037769,0.0,0.0,0.0,-0.0092417318373918,60.0,-5.2429633140563965,-0.0,-7.180724992394971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847360,296.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1100769042969,0.0,0.0,9.626006067264824e-05,296.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1100769042969,0.0,0.0,0.0001013664805213,296.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1100769042969,0.0,0.0,7.486893446184695e-05,296.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098937988281,0.0,0.0,0.0001013664805213,296.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.110595703125,0.0,0.0,0.0004808389348909,293.0943603515625,294.1499938964844,285.3462829589844,285.3462829589844,285.9048156738281,285.3294677734375,292.76763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256390087306,8.862067524262331e-09,0.0010256300447508,-0.0222674570977687,0.0,0.0,0.0,-0.0092061245813965,60.0,-5.23544454574585,-0.0,-7.17213168854869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847420,296.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1084289550781,0.0,0.0,9.61897530942224e-05,296.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1084289550781,0.0,0.0,0.0001012924403767,296.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1084289550781,0.0,0.0,7.481424836441875e-05,296.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1082458496094,0.0,0.0,0.0001012924403767,296.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1089172363281,0.0,0.0,0.0004804877098649,293.09228515625,294.1499938964844,285.3490600585937,285.3490600585937,285.8946838378906,285.33526611328125,292.7633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024889643304,8.774468263084145e-09,0.0010248809121549,-0.0220380742102861,0.0,0.0,0.0,-0.0091626970097422,60.0,-5.224066734313965,-0.0,-7.161658288623586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847480,296.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1084289550781,0.0,0.0,9.61897530942224e-05,296.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1084289550781,0.0,0.0,0.0001012924403767,296.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1084289550781,0.0,0.0,7.481424836441875e-05,296.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1082458496094,0.0,0.0,0.0001012924403767,296.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1089172363281,0.0,0.0,0.0004804877098649,293.09228515625,294.1499938964844,285.3490600585937,285.3490600585937,285.8946838378906,285.33526611328125,292.7633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024889643304,8.774468263084145e-09,0.0010248809121549,-0.0220380742102861,0.0,0.0,0.0,-0.0091626970097422,60.0,-5.224066734313965,-0.0,-7.161658288623586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847540,296.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.10675048828125,0.0,0.0,9.617115574656054e-05,296.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10675048828125,0.0,0.0,0.0001012728607747,296.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.10675048828125,0.0,0.0,7.479979103663936e-05,296.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065673828125,0.0,0.0,0.0001012728607747,296.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.10723876953125,0.0,0.0,0.0004803948395419,293.0901794433594,294.1499938964844,285.3500061035156,285.3500061035156,285.8847961425781,285.3397521972656,292.75909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246913880109,8.751301905363107e-09,0.0010246826568618,-0.0219774097204208,0.0,0.0,0.0,-0.0091512119397521,60.0,-5.217119693756104,-0.0,-7.158890014125063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847600,296.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.10675048828125,0.0,0.0,9.617115574656054e-05,296.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10675048828125,0.0,0.0,0.0001012728607747,296.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.10675048828125,0.0,0.0,7.479979103663936e-05,296.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065673828125,0.0,0.0,0.0001012728607747,296.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.10723876953125,0.0,0.0,0.0004803948395419,293.0901794433594,294.1499938964844,285.3500061035156,285.3500061035156,285.8847961425781,285.3397521972656,292.75909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246913880109,8.751301905363107e-09,0.0010246826568618,-0.0219774097204208,0.0,0.0,0.0,-0.0091512119397521,60.0,-5.217119693756104,-0.0,-7.158890014125063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847660,296.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10552978515625,0.0,0.0,9.617414616513996e-05,296.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10552978515625,0.0,0.0,0.0001012760112644,296.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10552978515625,0.0,0.0,7.480211206711829e-05,296.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1053466796875,0.0,0.0,0.0001012760112644,296.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10601806640625,0.0,0.0,0.000480409769807,293.0886535644531,294.1499938964844,285.3500061035156,285.3500061035156,285.8778076171875,285.3421630859375,292.75604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247232858091,8.755029590190588e-09,0.00102471455466,-0.0219871718436479,0.0,0.0,0.0,-0.0091530596837401,60.0,-5.214300155639648,-0.0,-7.159335524420386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847720,296.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10504150390625,0.0,0.0,9.617479372536764e-05,296.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.10504150390625,0.0,0.0,0.0001012766879284,296.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.10504150390625,0.0,0.0,7.480261410819367e-05,296.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1048583984375,0.0,0.0,0.0001012766879284,296.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10552978515625,0.0,0.0,0.0004804130003321,293.08807373046875,294.1499938964844,285.3500061035156,285.3500061035156,285.8750915527344,285.34295654296875,292.7548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247301543131,8.755835168017256e-09,0.001024721423164,-0.0219892803579568,0.0,0.0,0.0,-0.0091534592211246,60.0,-5.213383674621582,-0.0,-7.159431447689715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847780,296.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.10333251953125,0.0,0.0,9.617445175535976e-05,296.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.10333251953125,0.0,0.0,0.0001012763241305,296.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10333251953125,0.0,0.0,7.480235217371956e-05,296.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1031494140625,0.0,0.0,0.0001012763241305,296.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.10382080078125,0.0,0.0,0.0004804112832061,293.0859375,294.1499938964844,285.3500061035156,285.3500061035156,285.8655700683594,285.3451538085937,292.75067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247265454381,8.755407066018961e-09,0.0010247176978737,-0.0219881609082222,0.0,0.0,0.0,-0.0091532468795776,60.0,-5.210411071777344,-0.0,-7.159380999155476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847840,296.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.10333251953125,0.0,0.0,9.617445175535976e-05,296.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.10333251953125,0.0,0.0,0.0001012763241305,296.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10333251953125,0.0,0.0,7.480235217371956e-05,296.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1031494140625,0.0,0.0,0.0001012763241305,296.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.10382080078125,0.0,0.0,0.0004804112832061,293.0859375,294.1499938964844,285.3500061035156,285.3500061035156,285.8655700683594,285.3451538085937,292.75067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247265454381,8.755407066018961e-09,0.0010247176978737,-0.0219881609082222,0.0,0.0,0.0,-0.0091532468795776,60.0,-5.210411071777344,-0.0,-7.159380999155476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847900,296.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024475097656,0.0,0.0,9.617243631510064e-05,296.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024780273437,0.0,0.0,0.0001012742068269,296.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024475097656,0.0,0.0,7.480078056687489e-05,296.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.102294921875,0.0,0.0,0.0001012742068269,296.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1029357910156,0.0,0.0,0.0004804012423846,293.0848388671875,294.1499938964844,285.3500061035156,285.3500061035156,285.8608703613281,285.345947265625,292.7485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247050086036,8.752898850161728e-09,0.0010246962774544,-0.0219815913587808,0.0,0.0,0.0,-0.0091520035639405,60.0,-5.208888053894043,-0.0,-7.159081150120984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847960,296.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015930175781,0.0,0.0,9.616905299481004e-05,296.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015930175781,0.0,0.0,0.0001012706416076,296.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015930175781,0.0,0.0,7.479815394617617e-05,296.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014099121094,0.0,0.0,0.0001012706416076,296.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020812988281,0.0,0.0,0.0004803843330591,293.0837707519531,294.1499938964844,285.3500061035156,285.3500061035156,285.8562316894531,285.3466186523437,292.7464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246690362691,8.748682667203411e-09,0.00102466030512,-0.0219705514609813,0.0,0.0,0.0,-0.009149913676083,60.0,-5.207309246063232,-0.0,-7.15857737532133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848020,296.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0998229980469,0.0,0.0,9.615786984795704e-05,296.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0998229980469,0.0,0.0,0.0001012588691082,296.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0998229980469,0.0,0.0,7.478945190086961e-05,296.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0996398925781,0.0,0.0,0.0001012588691082,296.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003112792969,0.0,0.0,0.0004803284828085,293.0815734863281,294.1499938964844,285.3500061035156,285.3500061035156,285.8470458984375,285.3476867675781,292.7423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245499433949,8.734752476868834e-09,0.0010245412122458,-0.0219340734183788,0.0,0.0,0.0,-0.0091430079191923,60.0,-5.203953742980957,-0.0,-7.156912573691443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848080,296.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0998229980469,0.0,0.0,9.615786984795704e-05,296.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0998229980469,0.0,0.0,0.0001012588691082,296.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0998229980469,0.0,0.0,7.478945190086961e-05,296.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0996398925781,0.0,0.0,0.0001012588691082,296.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003112792969,0.0,0.0,0.0004803284828085,293.0815734863281,294.1499938964844,285.3500061035156,285.3500061035156,285.8470458984375,285.3476867675781,292.7423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245499433949,8.734752476868834e-09,0.0010245412122458,-0.0219340734183788,0.0,0.0,0.0,-0.0091430079191923,60.0,-5.203953742980957,-0.0,-7.156912573691443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848140,296.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980224609375,0.0,0.0,9.614051668904722e-05,296.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980529785156,0.0,0.0,0.0001012405919027,296.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980529785156,0.0,0.0,7.47759549994953e-05,296.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0978698730469,0.0,0.0,0.0001012405919027,296.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985107421875,0.0,0.0,0.0004802417824976,293.0793762207031,294.1499938964844,285.3500061035156,285.3500061035156,285.8380432128906,285.348388671875,292.7382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243649594485,8.713129773241235e-09,0.0010243563447147,-0.0218774508684873,0.0,0.0,0.0,-0.0091322883963584,60.0,-5.200294017791748,-0.0,-7.154329750846955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848200,296.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980224609375,0.0,0.0,9.614051668904722e-05,296.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980529785156,0.0,0.0,0.0001012405919027,296.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980529785156,0.0,0.0,7.47759549994953e-05,296.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0978698730469,0.0,0.0,0.0001012405919027,296.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985107421875,0.0,0.0,0.0004802417824976,293.0793762207031,294.1499938964844,285.3500061035156,285.3500061035156,285.8380432128906,285.348388671875,292.7382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243649594485,8.713129773241235e-09,0.0010243563447147,-0.0218774508684873,0.0,0.0,0.0,-0.0091322883963584,60.0,-5.200294017791748,-0.0,-7.154329750846955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848260,296.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0962219238281,0.0,0.0,9.611689165467396e-05,296.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.09625244140625,0.0,0.0,0.0001012157154036,296.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.09625244140625,0.0,0.0,7.475758320651948e-05,296.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960693359375,0.0,0.0,0.0001012157154036,296.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0967102050781,0.0,0.0,0.0004801237955689,293.0771484375,294.1499938964844,285.3500061035156,285.3500061035156,285.8291931152344,285.348876953125,292.734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241133859381,8.683700869482891e-09,0.0010241046547889,-0.0218003895133733,0.0,0.0,0.0,-0.0091176992282271,60.0,-5.196316719055176,-0.0,-7.15081469593315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848320,296.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0962219238281,0.0,0.0,9.611689165467396e-05,296.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.09625244140625,0.0,0.0,0.0001012157154036,296.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.09625244140625,0.0,0.0,7.475758320651948e-05,296.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960693359375,0.0,0.0,0.0001012157154036,296.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0967102050781,0.0,0.0,0.0004801237955689,293.0771484375,294.1499938964844,285.3500061035156,285.3500061035156,285.8291931152344,285.348876953125,292.734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241133859381,8.683700869482891e-09,0.0010241046547889,-0.0218003895133733,0.0,0.0,0.0,-0.0091176992282271,60.0,-5.196316719055176,-0.0,-7.15081469593315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848380,296.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.09442138671875,0.0,0.0,9.608713298803195e-05,296.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09442138671875,0.0,0.0,0.0001011843778542,296.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09442138671875,0.0,0.0,7.473443838534877e-05,296.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0942687988281,0.0,0.0,0.0001011843778542,296.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0948791503906,0.0,0.0,0.0004799751332029,293.07489013671875,294.1499938964844,285.3500061035156,285.3500061035156,285.8205261230469,285.3492126464844,292.7300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237962706014,8.646623861352511e-09,0.0010237876558676,-0.0217032991349697,0.0,0.0,0.0,-0.0090993186458945,60.0,-5.192023277282715,-0.0,-7.14638730414663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848440,296.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.09442138671875,0.0,0.0,9.608713298803195e-05,296.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09442138671875,0.0,0.0,0.0001011843778542,296.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09442138671875,0.0,0.0,7.473443838534877e-05,296.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0942687988281,0.0,0.0,0.0001011843778542,296.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0948791503906,0.0,0.0,0.0004799751332029,293.07489013671875,294.1499938964844,285.3500061035156,285.3500061035156,285.8205261230469,285.3492126464844,292.7300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237962706014,8.646623861352511e-09,0.0010237876558676,-0.0217032991349697,0.0,0.0,0.0,-0.0090993186458945,60.0,-5.192023277282715,-0.0,-7.14638730414663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848500,296.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.093505859375,0.0,0.0,9.60699180723168e-05,296.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.093505859375,0.0,0.0,0.0001011662534438,296.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.093505859375,0.0,0.0,7.472105062333867e-05,296.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0933532714844,0.0,0.0,0.0001011662534438,296.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0939636230469,0.0,0.0,0.0004798891313839,293.0737609863281,294.1499938964844,285.3500061035156,285.3500061035156,285.8162536621094,285.3493347167969,292.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236129164695,8.62517701705201e-09,0.0010236043017357,-0.0216471366584301,0.0,0.0,0.0,-0.0090886866673827,60.0,-5.189754009246826,-0.0,-7.143827218669685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848560,296.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09259033203125,0.0,0.0,9.605146624380724e-05,296.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09259033203125,0.0,0.0,0.000101146819361,296.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.09259033203125,0.0,0.0,7.470669515896589e-05,296.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924072265625,0.0,0.0,0.000101146819361,296.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0930480957031,0.0,0.0,0.0004797969595529,293.0726318359375,294.1499938964844,285.3500061035156,285.3500061035156,285.81201171875,285.3494567871094,292.7260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023416290991,8.602186518658073e-09,0.0010234076762571,-0.0215869322419166,0.0,0.0,0.0,-0.0090772891417145,60.0,-5.187417030334473,-0.0,-7.14108310262418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848620,296.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907287597656,0.0,0.0,9.601040073903278e-05,296.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907287597656,0.0,0.0,0.0001011035783449,296.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907287597656,0.0,0.0,7.467476098099723e-05,296.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.090576171875,0.0,0.0,0.0001011035783449,296.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0911560058594,0.0,0.0,0.0004795918357558,293.0703430175781,294.1499938964844,285.3500061035156,285.3500061035156,285.8036499023437,285.349609375,292.7220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229788022115,8.551026553504926e-09,0.001022970303893,-0.021452959626913,0.0,0.0,0.0,-0.0090519273653626,60.0,-5.182550430297852,-0.0,-7.13497811943853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848680,296.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907287597656,0.0,0.0,9.601040073903278e-05,296.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907287597656,0.0,0.0,0.0001011035783449,296.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907287597656,0.0,0.0,7.467476098099723e-05,296.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.090576171875,0.0,0.0,0.0001011035783449,296.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0911560058594,0.0,0.0,0.0004795918357558,293.0703430175781,294.1499938964844,285.3500061035156,285.3500061035156,285.8036499023437,285.349609375,292.7220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229788022115,8.551026553504926e-09,0.001022970303893,-0.021452959626913,0.0,0.0,0.0,-0.0090519273653626,60.0,-5.182550430297852,-0.0,-7.13497811943853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848740,296.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888366699219,0.0,0.0,9.59641911322251e-05,296.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888671875,0.0,0.0,0.0001010549167403,296.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888366699219,0.0,0.0,7.463881775038317e-05,296.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.08868408203125,0.0,0.0,0.0001010549167403,296.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892944335937,0.0,0.0,0.0004793610132765,293.06805419921875,294.1499938964844,285.3500061035156,285.3500061035156,285.7954406738281,285.3497314453125,292.7179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224864818155,8.493453940161544e-09,0.001022477983497,-0.0213021952658891,0.0,0.0,0.0,-0.0090233860537409,60.0,-5.177398681640625,-0.0,-7.12811214498288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848800,296.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888366699219,0.0,0.0,9.59641911322251e-05,296.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888671875,0.0,0.0,0.0001010549167403,296.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888366699219,0.0,0.0,7.463881775038317e-05,296.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.08868408203125,0.0,0.0,0.0001010549167403,296.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892944335937,0.0,0.0,0.0004793610132765,293.06805419921875,294.1499938964844,285.3500061035156,285.3500061035156,285.7954406738281,285.3497314453125,292.7179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224864818155,8.493453940161544e-09,0.001022477983497,-0.0213021952658891,0.0,0.0,0.0,-0.0090233860537409,60.0,-5.177398681640625,-0.0,-7.12811214498288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848860,296.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873413085937,0.0,0.0,9.592380229150876e-05,296.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873413085937,0.0,0.0,0.0001010123887681,296.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873413085937,0.0,0.0,7.460740744136274e-05,296.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0871887207031,0.0,0.0,0.0001010123887681,296.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877685546875,0.0,0.0,0.0004791592655237,293.0661926269531,294.1499938964844,285.3500061035156,285.3500061035156,285.7889709472656,285.34979248046875,292.7148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220562107861,8.443135079971853e-09,0.0010220477124676,-0.0211704242974519,0.0,0.0,0.0,-0.0089984415099024,60.0,-5.173092842102051,-0.0,-7.122113743207592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848920,296.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0869445800781,0.0,0.0,9.59132521529682e-05,296.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08697509765625,0.0,0.0,0.0001010012783808,296.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0869445800781,0.0,0.0,7.459920016117394e-05,296.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0867919921875,0.0,0.0,0.0001010012783808,296.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.08740234375,0.0,0.0,0.0004791065584868,293.06573486328125,294.1499938964844,285.3500061035156,285.3500061035156,285.7873840332031,285.3498229980469,292.7140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219437535852,8.42999181571713e-09,0.001021935371682,-0.0211360044777393,0.0,0.0,0.0,-0.0089919250458478,60.0,-5.171992778778076,-0.0,-7.120546996475241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848980,296.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08502197265625,0.0,0.0,9.58579039433971e-05,296.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0850524902344,0.0,0.0,0.0001009429906844,296.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0850524902344,0.0,0.0,7.455614831997082e-05,296.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848999023437,0.0,0.0,0.0001009429906844,296.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0854797363281,0.0,0.0,0.0004788301012013,293.0633850097656,294.1499938964844,285.3500061035156,285.3500061035156,285.7794494628906,285.3498840332031,292.7100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213539935648,8.361033643211613e-09,0.0010213457280769,-0.0209554210305213,0.0,0.0,0.0,-0.008957739919424,60.0,-5.166355133056641,-0.0,-7.112331701364384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849040,296.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08502197265625,0.0,0.0,9.58579039433971e-05,296.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0850524902344,0.0,0.0,0.0001009429906844,296.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0850524902344,0.0,0.0,7.455614831997082e-05,296.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848999023437,0.0,0.0,0.0001009429906844,296.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0854797363281,0.0,0.0,0.0004788301012013,293.0633850097656,294.1499938964844,285.3500061035156,285.3500061035156,285.7794494628906,285.3498840332031,292.7100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213539935648,8.361033643211613e-09,0.0010213457280769,-0.0209554210305213,0.0,0.0,0.0,-0.008957739919424,60.0,-5.166355133056641,-0.0,-7.112331701364384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
