time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11849100,296.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0840759277344,0.0,0.0,9.582865459378807e-05,296.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0840759277344,0.0,0.0,0.0001009121915558,296.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0840759277344,0.0,0.0,7.453339640051126e-05,296.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0839233398437,0.0,0.0,0.0001009121915558,296.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845031738281,0.0,0.0,0.0004786839708685,293.06219482421875,294.1499938964844,285.3500061035156,285.3500061035156,285.77557373046875,285.3498840332031,292.70806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210423497483,8.324589018116058e-09,0.0010210340842604,-0.020859982818365,0.0,0.0,0.0,-0.008939673192799,60.0,-5.163451194763184,-0.0,-7.10799170633436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830993652344,0.0,0.0,9.579837933415548e-05,296.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0831298828125,0.0,0.0,0.0001008803010336,296.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830993652344,0.0,0.0,7.450985140167177e-05,296.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829467773437,0.0,0.0,0.0001008803010336,296.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0835266113281,0.0,0.0,0.0004785327182617,293.06103515625,294.1499938964844,285.3500061035156,285.3500061035156,285.7716979980469,285.34991455078125,292.70611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207197628915,8.286863639739295e-09,0.0010207114974036,-0.0207611862570047,0.0,0.0,0.0,-0.0089209713041782,60.0,-5.160495758056641,-0.0,-7.10350036570162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811462402344,0.0,0.0,9.57348383963108e-05,296.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811767578125,0.0,0.0,0.0001008133986033,296.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811462402344,0.0,0.0,7.446043309755623e-05,296.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809936523437,0.0,0.0,0.0001008133986033,296.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0815734863281,0.0,0.0,0.0004782153409905,293.05865478515625,294.1499938964844,285.3500061035156,285.3500061035156,285.7640991210937,285.3499450683594,292.7021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200428077951,8.20770651444036e-09,0.0010200346587225,-0.0205538887530565,0.0,0.0,0.0,-0.0088817290961742,60.0,-5.15443754196167,-0.0,-7.094081411196387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811462402344,0.0,0.0,9.57348383963108e-05,296.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811767578125,0.0,0.0,0.0001008133986033,296.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811462402344,0.0,0.0,7.446043309755623e-05,296.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809936523437,0.0,0.0,0.0001008133986033,296.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0815734863281,0.0,0.0,0.0004782153409905,293.05865478515625,294.1499938964844,285.3500061035156,285.3500061035156,285.7640991210937,285.3499450683594,292.7021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200428077951,8.20770651444036e-09,0.0010200346587225,-0.0205538887530565,0.0,0.0,0.0,-0.0088817290961742,60.0,-5.15443754196167,-0.0,-7.094081411196387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791931152344,0.0,0.0,9.566733933752404e-05,296.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791931152344,0.0,0.0,0.0001007423124974,296.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791931152344,0.0,0.0,7.440792978741229e-05,296.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790405273437,0.0,0.0,0.0001007423124974,296.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0796203613281,0.0,0.0,0.0004778781731147,293.0562438964844,294.1499938964844,285.3500061035156,285.3500061035156,285.7566223144531,285.3499450683594,292.6982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193235939368,8.123605788057375e-09,0.0010193154448643,-0.0203336402773857,0.0,0.0,0.0,-0.0088400365784764,60.0,-5.148174285888672,-0.0,-7.084080522190561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791931152344,0.0,0.0,9.566733933752404e-05,296.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791931152344,0.0,0.0,0.0001007423124974,296.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791931152344,0.0,0.0,7.440792978741229e-05,296.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790405273437,0.0,0.0,0.0001007423124974,296.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0796203613281,0.0,0.0,0.0004778781731147,293.0562438964844,294.1499938964844,285.3500061035156,285.3500061035156,285.7566223144531,285.3499450683594,292.6982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193235939368,8.123605788057375e-09,0.0010193154448643,-0.0203336402773857,0.0,0.0,0.0,-0.0088400365784764,60.0,-5.148174285888672,-0.0,-7.084080522190561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.07720947265625,0.0,0.0,9.559577301843092e-05,296.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.07720947265625,0.0,0.0,0.0001006669481284,296.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07720947265625,0.0,0.0,7.435226871166378e-05,296.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770568847656,0.0,0.0,0.0001006669481284,296.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776062011719,0.0,0.0,0.0004775206616614,293.0538330078125,294.1499938964844,285.3500061035156,285.3500061035156,285.74932861328125,285.3499755859375,292.6943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185610735788,8.03443978014684e-09,0.0010185530409216,-0.020100126042962,0.0,0.0,0.0,-0.00879583414644,60.0,-5.141707897186279,-0.0,-7.073485619457642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.07720947265625,0.0,0.0,9.559577301843092e-05,296.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.07720947265625,0.0,0.0,0.0001006669481284,296.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07720947265625,0.0,0.0,7.435226871166378e-05,296.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770568847656,0.0,0.0,0.0001006669481284,296.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776062011719,0.0,0.0,0.0004775206616614,293.0538330078125,294.1499938964844,285.3500061035156,285.3500061035156,285.74932861328125,285.3499755859375,292.6943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185610735788,8.03443978014684e-09,0.0010185530409216,-0.020100126042962,0.0,0.0,0.0,-0.00879583414644,60.0,-5.141707897186279,-0.0,-7.073485619457642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751953125,0.0,0.0,9.552035044180228e-05,296.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752258300781,0.0,0.0,0.0001005875310511,296.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751953125,0.0,0.0,7.429360994137824e-05,296.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0750732421875,0.0,0.0,0.0001005875310511,296.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0756225585937,0.0,0.0,0.0004771439416799,293.0514221191406,294.1499938964844,285.3500061035156,285.3500061035156,285.7421264648437,285.3499755859375,292.69049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177575750276,7.940476720591505e-09,0.0010177496587857,-0.0198540445417165,0.0,0.0,0.0,-0.0087492521852254,60.0,-5.135054111480713,-0.0,-7.062329387963473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751953125,0.0,0.0,9.552035044180228e-05,296.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752258300781,0.0,0.0,0.0001005875310511,296.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751953125,0.0,0.0,7.429360994137824e-05,296.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0750732421875,0.0,0.0,0.0001005875310511,296.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0756225585937,0.0,0.0,0.0004771439416799,293.0514221191406,294.1499938964844,285.3500061035156,285.3500061035156,285.7421264648437,285.3499755859375,292.69049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177575750276,7.940476720591505e-09,0.0010177496587857,-0.0198540445417165,0.0,0.0,0.0,-0.0087492521852254,60.0,-5.135054111480713,-0.0,-7.062329387963473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741882324219,0.0,0.0,9.54810093389824e-05,296.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.07421875,0.0,0.0,0.0001005461017484,296.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741882324219,0.0,0.0,7.426300726365298e-05,296.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740661621094,0.0,0.0,0.0001005461017484,296.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0745849609375,0.0,0.0,0.0004769474035128,293.0502014160156,294.1499938964844,285.3500061035156,285.3500061035156,285.73858642578125,285.3499755859375,292.68853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173383634537,7.891459929965094e-09,0.0010173304472118,-0.0197256729006767,0.0,0.0,0.0,-0.0087249530479311,60.0,-5.131643295288086,-0.0,-7.056512885128542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0731811523437,0.0,0.0,9.544078056933358e-05,296.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0731811523437,0.0,0.0,0.0001005037338472,296.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0731811523437,0.0,0.0,7.423172064591199e-05,296.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730285644531,0.0,0.0,0.0001005037338472,296.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0735778808594,0.0,0.0,0.0004767464415635,293.0489501953125,294.1499938964844,285.3500061035156,285.3500061035156,285.735107421875,285.3499755859375,292.6866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169097222387,7.841337357206157e-09,0.0010169019224122,-0.0195944029837846,0.0,0.0,0.0,-0.0087001044303178,60.0,-5.12818717956543,-0.0,-7.050567774058436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711364746094,0.0,0.0,9.535857680020854e-05,296.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711669921875,0.0,0.0,0.0001004171717795,296.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711364746094,0.0,0.0,7.416777953039855e-05,296.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0710144042969,0.0,0.0,0.0001004171717795,296.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.071533203125,0.0,0.0,0.0004763358156196,293.0465087890625,294.1499938964844,285.3500061035156,285.3500061035156,285.72821044921875,285.3499755859375,292.6827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160338133573,7.738919727273696e-09,0.0010160261299461,-0.0193261709064245,0.0,0.0,0.0,-0.0086493315175175,60.0,-5.121160507202148,-0.0,-7.038427440875239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711364746094,0.0,0.0,9.535857680020854e-05,296.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711669921875,0.0,0.0,0.0001004171717795,296.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711364746094,0.0,0.0,7.416777953039855e-05,296.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0710144042969,0.0,0.0,0.0001004171717795,296.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.071533203125,0.0,0.0,0.0004763358156196,293.0465087890625,294.1499938964844,285.3500061035156,285.3500061035156,285.72821044921875,285.3499755859375,292.6827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160338133573,7.738919727273696e-09,0.0010160261299461,-0.0193261709064245,0.0,0.0,0.0,-0.0086493315175175,60.0,-5.121160507202148,-0.0,-7.038427440875239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.069091796875,0.0,0.0,9.52763220993802e-05,296.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0691223144531,0.0,0.0,0.0001003305587801,296.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.069091796875,0.0,0.0,7.410380931105465e-05,296.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689697265625,0.0,0.0,0.0001003305587801,296.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0694885253906,0.0,0.0,0.0004759249568451,293.0440368652344,294.1499938964844,285.3500061035156,285.3500061035156,285.7214050292969,285.3499755859375,292.6789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151574388146,7.636443477565535e-09,0.0010151498718187,-0.0190577823668718,0.0,0.0,0.0,-0.0085985297337174,60.0,-5.114075183868408,-0.0,-7.026291370948456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.069091796875,0.0,0.0,9.52763220993802e-05,296.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0691223144531,0.0,0.0,0.0001003305587801,296.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.069091796875,0.0,0.0,7.410380931105465e-05,296.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689697265625,0.0,0.0,0.0001003305587801,296.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0694885253906,0.0,0.0,0.0004759249568451,293.0440368652344,294.1499938964844,285.3500061035156,285.3500061035156,285.7214050292969,285.3499755859375,292.6789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151574388146,7.636443477565535e-09,0.0010151498718187,-0.0190577823668718,0.0,0.0,0.0,-0.0085985297337174,60.0,-5.114075183868408,-0.0,-7.026291370948456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672607421875,0.0,0.0,9.520525054540484e-05,296.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672912597656,0.0,0.0,0.0001002557110041,296.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672912597656,0.0,0.0,7.404852658510208e-05,296.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.067138671875,0.0,0.0,0.0001002557110041,296.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0676574707031,0.0,0.0,0.0004755699192173,293.0418395996094,294.1499938964844,285.3500061035156,285.3500061035156,285.715576171875,285.3500061035156,292.675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144001571461,7.547892977299853e-09,0.0010143925901502,-0.0188258588314056,0.0,0.0,0.0,-0.0085546318441629,60.0,-5.107882022857666,-0.0,-7.015812286681469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0670166015625,0.0,0.0,9.519563900539652e-05,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0670471191406,0.0,0.0,0.000100245590147,296.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0670166015625,0.0,0.0,7.404105417663231e-05,296.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.06689453125,0.0,0.0,0.000100245590147,296.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0674133300781,0.0,0.0,0.0004755219270009,293.0415344238281,294.1499938964844,285.3500061035156,285.3500061035156,285.7147827148437,285.3500061035156,292.6750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142978280782,7.535916779488616e-09,0.0010142902610823,-0.0187944937497377,0.0,0.0,0.0,-0.0085486946627497,60.0,-5.107041358947754,-0.0,-7.014395464466362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.06494140625,0.0,0.0,9.511599637335166e-05,296.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.06494140625,0.0,0.0,0.0001001617274596,296.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.06494140625,0.0,0.0,7.397910667350516e-05,296.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648193359375,0.0,0.0,0.0001001617274596,296.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653381347656,0.0,0.0,0.0004751241067424,293.0390319824219,294.1499938964844,285.3500061035156,285.3500061035156,285.708251953125,285.3500061035156,292.6712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134492767974,7.4366970359562864e-09,0.0010134418262168,-0.0185346249490976,0.0,0.0,0.0,-0.0084995068609714,60.0,-5.1000752449035645,-0.0,-7.002664403898963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.06494140625,0.0,0.0,9.511599637335166e-05,296.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.06494140625,0.0,0.0,0.0001001617274596,296.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.06494140625,0.0,0.0,7.397910667350516e-05,296.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648193359375,0.0,0.0,0.0001001617274596,296.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653381347656,0.0,0.0,0.0004751241067424,293.0390319824219,294.1499938964844,285.3500061035156,285.3500061035156,285.708251953125,285.3500061035156,292.6712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134492767974,7.4366970359562864e-09,0.0010134418262168,-0.0185346249490976,0.0,0.0,0.0,-0.0084995068609714,60.0,-5.1000752449035645,-0.0,-7.002664403898963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0639038085937,0.0,0.0,9.507634240435436e-05,296.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0639038085937,0.0,0.0,0.0001001199707388,296.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0639038085937,0.0,0.0,7.394827116513625e-05,296.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0637512207031,0.0,0.0,0.0001001199707388,296.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06427001953125,0.0,0.0,0.0004749260260723,293.0377502441406,294.1499938964844,285.3500061035156,285.3500061035156,285.7050476074219,285.3500061035156,292.6693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130268055945,7.387292999538886e-09,0.0010130193550139,-0.0184052307158708,0.0,0.0,0.0,-0.0084750158712267,60.0,-5.096612453460693,-0.0,-6.996826584781958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628356933594,0.0,0.0,9.503642650088295e-05,296.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628662109375,0.0,0.0,0.0001000779302557,296.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628356933594,0.0,0.0,7.391721737803891e-05,296.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0627136230469,0.0,0.0,0.0001000779302557,296.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.063232421875,0.0,0.0,0.0004747266357298,293.0364990234375,294.1499938964844,285.3500061035156,285.3500061035156,285.70184326171875,285.3500061035156,292.6674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126014240086,7.337558116660148e-09,0.0010125940898433,-0.0182749647647142,0.0,0.0,0.0,-0.0084503600373864,60.0,-5.093151092529297,-0.0,-6.990952527985429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06072998046875,0.0,0.0,9.495492122368888e-05,296.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06072998046875,0.0,0.0,9.999211033573374e-05,296.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06072998046875,0.0,0.0,7.385382923530415e-05,296.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06060791015625,0.0,0.0,9.999211033573374e-05,296.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.06109619140625,0.0,0.0,0.0004743195022456,293.0339660644531,294.1499938964844,285.3500061035156,285.3500061035156,285.695556640625,285.3500061035156,292.66363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117330821231,7.236017118827931e-09,0.0010117258643731,-0.0180090107023715,0.0,0.0,0.0,-0.0084000211209058,60.0,-5.086184501647949,-0.0,-6.978967093118629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06072998046875,0.0,0.0,9.495492122368888e-05,296.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06072998046875,0.0,0.0,9.999211033573374e-05,296.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06072998046875,0.0,0.0,7.385382923530415e-05,296.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06060791015625,0.0,0.0,9.999211033573374e-05,296.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.06109619140625,0.0,0.0,0.0004743195022456,293.0339660644531,294.1499938964844,285.3500061035156,285.3500061035156,285.695556640625,285.3500061035156,292.66363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117330821231,7.236017118827931e-09,0.0010117258643731,-0.0180090107023715,0.0,0.0,0.0,-0.0084000211209058,60.0,-5.086184501647949,-0.0,-6.978967093118629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05859375,0.0,0.0,9.487022907705978e-05,296.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0586242675781,0.0,0.0,9.990292164729908e-05,296.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05859375,0.0,0.0,7.378795271506533e-05,296.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0584716796875,0.0,0.0,9.990292164729908e-05,296.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0589599609375,0.0,0.0,0.0004738964489661,293.0314025878906,294.1499938964844,285.3500061035156,285.3500061035156,285.6893920898437,285.3500061035156,292.65985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108306305482,7.130497525764667e-09,0.0010108235292136,-0.0177326295524835,0.0,0.0,0.0,-0.0083477105945348,60.0,-5.079113483428955,-0.0,-6.96652335818726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05859375,0.0,0.0,9.487022907705978e-05,296.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0586242675781,0.0,0.0,9.990292164729908e-05,296.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05859375,0.0,0.0,7.378795271506533e-05,296.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0584716796875,0.0,0.0,9.990292164729908e-05,296.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0589599609375,0.0,0.0,0.0004738964489661,293.0314025878906,294.1499938964844,285.3500061035156,285.3500061035156,285.6893920898437,285.3500061035156,292.65985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108306305482,7.130497525764667e-09,0.0010108235292136,-0.0177326295524835,0.0,0.0,0.0,-0.0083477105945348,60.0,-5.079113483428955,-0.0,-6.96652335818726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05645751953125,0.0,0.0,9.478037827648222e-05,296.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05645751953125,0.0,0.0,9.980829781852664e-05,296.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05645751953125,0.0,0.0,7.37180671421811e-05,296.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.05633544921875,0.0,0.0,9.980829781852664e-05,296.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05682373046875,0.0,0.0,0.0004734476096928,293.0288391113281,294.1499938964844,285.3500061035156,285.3500061035156,285.683349609375,285.3500061035156,292.65606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098733473569,7.018550185478034e-09,0.0010098662460222,-0.0174394100904464,0.0,0.0,0.0,-0.0082922140136361,60.0,-5.071810722351074,-0.0,-6.953333553383345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05645751953125,0.0,0.0,9.478037827648222e-05,296.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05645751953125,0.0,0.0,9.980829781852664e-05,296.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05645751953125,0.0,0.0,7.37180671421811e-05,296.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.05633544921875,0.0,0.0,9.980829781852664e-05,296.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05682373046875,0.0,0.0,0.0004734476096928,293.0288391113281,294.1499938964844,285.3500061035156,285.3500061035156,285.683349609375,285.3500061035156,292.65606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098733473569,7.018550185478034e-09,0.0010098662460222,-0.0174394100904464,0.0,0.0,0.0,-0.0082922140136361,60.0,-5.071810722351074,-0.0,-6.953333553383345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0542907714844,0.0,0.0,9.46849468164146e-05,296.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0543212890625,0.0,0.0,9.970780956791714e-05,296.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0542907714844,0.0,0.0,7.364385237451643e-05,296.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541687011719,0.0,0.0,9.970780956791714e-05,296.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546569824219,0.0,0.0,0.0004729709180537,293.0262756347656,294.1499938964844,285.3500061035156,285.3500061035156,285.6773986816406,285.3500061035156,292.6523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008856575936,6.8996608426630254e-09,0.001008849707432,-0.0171280018985271,0.0,0.0,0.0,-0.0082332752645015,60.0,-5.064262866973877,-0.0,-6.93933941420255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0542907714844,0.0,0.0,9.46849468164146e-05,296.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0543212890625,0.0,0.0,9.970780956791714e-05,296.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0542907714844,0.0,0.0,7.364385237451643e-05,296.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541687011719,0.0,0.0,9.970780956791714e-05,296.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546569824219,0.0,0.0,0.0004729709180537,293.0262756347656,294.1499938964844,285.3500061035156,285.3500061035156,285.6773986816406,285.3500061035156,292.6523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008856575936,6.8996608426630254e-09,0.001008849707432,-0.0171280018985271,0.0,0.0,0.0,-0.0082332752645015,60.0,-5.064262866973877,-0.0,-6.93933941420255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05322265625,0.0,0.0,9.46349900914356e-05,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05322265625,0.0,0.0,9.96552043943666e-05,296.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05322265625,0.0,0.0,7.360499148489907e-05,296.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531005859375,0.0,0.0,9.96552043943666e-05,296.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0535583496094,0.0,0.0,0.0004727213818114,293.02496337890625,294.1499938964844,285.3500061035156,285.3500061035156,285.6744689941406,285.3500061035156,292.6504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083243250846,6.8374212958133285e-09,0.0010083174565806,-0.0169649757444858,0.0,0.0,0.0,-0.0082024205476045,60.0,-5.060366153717041,-0.0,-6.932018692396015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521240234375,0.0,0.0,9.45835854508914e-05,296.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521240234375,0.0,0.0,9.960107126971708e-05,296.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521240234375,0.0,0.0,7.356501009780914e-05,296.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.052001953125,0.0,0.0,9.960107126971708e-05,296.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.052490234375,0.0,0.0,0.0004724645696114,293.023681640625,294.1499938964844,285.3500061035156,285.3500061035156,285.67156982421875,285.3500061035156,292.6485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077765909954,6.773370753165864e-09,0.0010077698389068,-0.0167972035706043,0.0,0.0,0.0,-0.0081706680357456,60.0,-5.056396961212158,-0.0,-6.924489071025165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0499267578125,0.0,0.0,9.44770363275893e-05,296.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0499572753906,0.0,0.0,9.948886872734874e-05,296.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0499267578125,0.0,0.0,7.34821442165412e-05,296.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0498046875,0.0,0.0,9.948886872734874e-05,296.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05029296875,0.0,0.0,0.0004719323769677,293.02105712890625,294.1499938964844,285.3500061035156,285.3500061035156,285.6658630371094,285.3500061035156,292.644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066414251923,6.640630267895631e-09,0.001006634789519,-0.0164495036005973,0.0,0.0,0.0,-0.0081048626452684,60.0,-5.0482587814331055,-0.0,-6.90889763177438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0499267578125,0.0,0.0,9.44770363275893e-05,296.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0499572753906,0.0,0.0,9.948886872734874e-05,296.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0499267578125,0.0,0.0,7.34821442165412e-05,296.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0498046875,0.0,0.0,9.948886872734874e-05,296.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05029296875,0.0,0.0,0.0004719323769677,293.02105712890625,294.1499938964844,285.3500061035156,285.3500061035156,285.6658630371094,285.3500061035156,292.644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066414251923,6.640630267895631e-09,0.001006634789519,-0.0164495036005973,0.0,0.0,0.0,-0.0081048626452684,60.0,-5.0482587814331055,-0.0,-6.90889763177438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477294921875,0.0,0.0,9.43672057474032e-05,296.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477600097656,0.0,0.0,9.937321010511369e-05,296.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477294921875,0.0,0.0,7.339671719819307e-05,296.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.047607421875,0.0,0.0,9.937321010511369e-05,296.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.048095703125,0.0,0.0,0.0004713837406598,293.0184326171875,294.1499938964844,285.3500061035156,285.3500061035156,285.6602478027344,285.3500061035156,292.6410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005471101962,6.503790395129272e-09,0.001005464582704,-0.0160910598933696,0.0,0.0,0.0,-0.0080370251089334,60.0,-5.039913177490234,-0.0,-6.892843629202616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851200,296.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477294921875,0.0,0.0,9.43672057474032e-05,296.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477600097656,0.0,0.0,9.937321010511369e-05,296.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477294921875,0.0,0.0,7.339671719819307e-05,296.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.047607421875,0.0,0.0,9.937321010511369e-05,296.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.048095703125,0.0,0.0,0.0004713837406598,293.0184326171875,294.1499938964844,285.3500061035156,285.3500061035156,285.6602478027344,285.3500061035156,292.6410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005471101962,6.503790395129272e-09,0.001005464582704,-0.0160910598933696,0.0,0.0,0.0,-0.0080370251089334,60.0,-5.039913177490234,-0.0,-6.892843629202616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0456237792969,0.0,0.0,9.425810276297852e-05,296.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0456237792969,0.0,0.0,9.925832273438572e-05,296.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0456237792969,0.0,0.0,7.331185770453885e-05,296.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0455017089844,0.0,0.0,9.925832273438572e-05,296.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.04595947265625,0.0,0.0,0.0004708387423306,293.01593017578125,294.1499938964844,285.3500061035156,285.3500061035156,285.65496826171875,285.3500061035156,292.637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043086949735,6.3678609052431065e-09,0.0010043022921308,-0.0157349947839975,0.0,0.0,0.0,-0.0079696392640471,60.0,-5.031737804412842,-0.0,-6.876914682152346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0455322265625,0.0,0.0,9.425343159819022e-05,296.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0455322265625,0.0,0.0,9.925340418703854e-05,296.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0455322265625,0.0,0.0,7.330822700168937e-05,296.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04541015625,0.0,0.0,9.925340418703854e-05,296.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0458679199219,0.0,0.0,0.0004708154301624,293.01580810546875,294.1499938964844,285.3500061035156,285.3500061035156,285.6547546386719,285.3500061035156,292.6372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042589856311,6.362046445218539e-09,0.0010042525827884,-0.0157197639346122,0.0,0.0,0.0,-0.0079667568206787,60.0,-5.031393527984619,-0.0,-6.876233271668752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0433044433594,0.0,0.0,9.413756924914196e-05,296.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0433044433594,0.0,0.0,9.913138637784868e-05,296.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0433044433594,0.0,0.0,7.32181069906801e-05,296.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431823730469,0.0,0.0,9.913138637784868e-05,296.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04364013671875,0.0,0.0,0.0004702366422861,293.01318359375,294.1499938964844,285.3500061035156,285.3500061035156,285.6493530273437,285.3500061035156,292.633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030244011431,6.217688586218628e-09,0.0010030181147158,-0.0153416134417057,0.0,0.0,0.0,-0.0078951921314001,60.0,-5.022693634033203,-0.0,-6.859337275955113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0433044433594,0.0,0.0,9.413756924914196e-05,296.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0433044433594,0.0,0.0,9.913138637784868e-05,296.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0433044433594,0.0,0.0,7.32181069906801e-05,296.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431823730469,0.0,0.0,9.913138637784868e-05,296.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04364013671875,0.0,0.0,0.0004702366422861,293.01318359375,294.1499938964844,285.3500061035156,285.3500061035156,285.6493530273437,285.3500061035156,292.633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030244011431,6.217688586218628e-09,0.0010030181147158,-0.0153416134417057,0.0,0.0,0.0,-0.0078951921314001,60.0,-5.022693634033203,-0.0,-6.859337275955113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.04217529296875,0.0,0.0,9.408086771145464e-05,296.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0422058105469,0.0,0.0,9.907168714562432e-05,296.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04217529296875,0.0,0.0,7.317400741158053e-05,296.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0420837402344,0.0,0.0,9.907168714562432e-05,296.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0425109863281,0.0,0.0,0.000469953432912,293.0118408203125,294.1499938964844,285.3500061035156,285.3500061035156,285.6466979980469,285.3500061035156,292.6316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024203220382,6.147053088767507e-09,0.0010024141520261,-0.0151565792039036,0.0,0.0,0.0,-0.0078601753339171,60.0,-5.018355846405029,-0.0,-6.851077927194639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
