time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11851560,296.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04107666015625,0.0,0.0,9.402618161402644e-05,296.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.04107666015625,0.0,0.0,9.901409794110803e-05,296.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.04107666015625,0.0,0.0,7.313147216336802e-05,296.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0409545898437,0.0,0.0,9.901409794110803e-05,296.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0414123535156,0.0,0.0,0.0004696802352555,293.0105285644531,294.1499938964844,285.3500061035156,285.3500061035156,285.64404296875,285.3500061035156,292.6298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018375469371,6.078915593121792e-09,0.0010018314933404,-0.0149780875071883,0.0,0.0,0.0,-0.0078263962641358,60.0,-5.014079570770264,-0.0,-6.843114874754974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851620,296.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.038818359375,0.0,0.0,9.392666834173724e-05,296.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.038818359375,0.0,0.0,9.890930232359096e-05,296.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.038818359375,0.0,0.0,7.305407052626833e-05,296.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0386962890625,0.0,0.0,9.890930232359096e-05,296.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0391540527344,0.0,0.0,0.0004691831418313,293.0078430175781,294.1499938964844,285.3500061035156,285.3500061035156,285.63885498046875,285.3500061035156,292.6261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007772361859,5.954932991159012e-09,0.0010007712990045,-0.014653299935162,0.0,0.0,0.0,-0.0077649326995015,60.0,-5.005875587463379,-0.0,-6.828637566513862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851680,296.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.038818359375,0.0,0.0,9.392666834173724e-05,296.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.038818359375,0.0,0.0,9.890930232359096e-05,296.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.038818359375,0.0,0.0,7.305407052626833e-05,296.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0386962890625,0.0,0.0,9.890930232359096e-05,296.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0391540527344,0.0,0.0,0.0004691831418313,293.0078430175781,294.1499938964844,285.3500061035156,285.3500061035156,285.63885498046875,285.3500061035156,292.6261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007772361859,5.954932991159012e-09,0.0010007712990045,-0.014653299935162,0.0,0.0,0.0,-0.0077649326995015,60.0,-5.005875587463379,-0.0,-6.828637566513862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851740,296.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0365600585937,0.0,0.0,9.384496661368756e-05,296.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0365600585937,0.0,0.0,9.882327140076086e-05,296.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0365600585937,0.0,0.0,7.299052958842367e-05,296.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.03643798828125,0.0,0.0,9.882327140076086e-05,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.036865234375,0.0,0.0,0.0004687750479206,293.00518798828125,294.1499938964844,285.3500061035156,285.3500061035156,285.6337585449219,285.3500061035156,292.6224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999066824093,5.853148632439797e-09,0.0009999008616432,-0.014386661350727,0.0,0.0,0.0,-0.0077144736424088,60.0,-4.998488426208496,-0.0,-6.816763686856575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851800,296.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0365600585937,0.0,0.0,9.384496661368756e-05,296.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0365600585937,0.0,0.0,9.882327140076086e-05,296.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0365600585937,0.0,0.0,7.299052958842367e-05,296.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.03643798828125,0.0,0.0,9.882327140076086e-05,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.036865234375,0.0,0.0,0.0004687750479206,293.00518798828125,294.1499938964844,285.3500061035156,285.3500061035156,285.6337585449219,285.3500061035156,292.6224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999066824093,5.853148632439797e-09,0.0009999008616432,-0.014386661350727,0.0,0.0,0.0,-0.0077144736424088,60.0,-4.998488426208496,-0.0,-6.816763686856575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851860,296.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0342712402344,0.0,0.0,9.378867980558424e-05,296.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0342712402344,0.0,0.0,9.876399417407812e-05,296.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0342712402344,0.0,0.0,7.294675015145913e-05,296.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0341491699219,0.0,0.0,9.876399417407812e-05,296.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0346069335937,0.0,0.0,0.0004684938758146,293.00250244140625,294.1499938964844,285.3500061035156,285.3500061035156,285.62872314453125,285.3500061035156,292.61871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993069106712,5.783022949401584e-09,0.0009993010899052,-0.0142029551789164,0.0,0.0,0.0,-0.0076797087676823,60.0,-4.992241859436035,-0.0,-6.808589603224392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851920,296.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0342712402344,0.0,0.0,9.378867980558424e-05,296.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0342712402344,0.0,0.0,9.876399417407812e-05,296.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0342712402344,0.0,0.0,7.294675015145913e-05,296.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0341491699219,0.0,0.0,9.876399417407812e-05,296.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0346069335937,0.0,0.0,0.0004684938758146,293.00250244140625,294.1499938964844,285.3500061035156,285.3500061035156,285.62872314453125,285.3500061035156,292.61871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993069106712,5.783022949401584e-09,0.0009993010899052,-0.0142029551789164,0.0,0.0,0.0,-0.0076797087676823,60.0,-4.992241859436035,-0.0,-6.808589603224392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851980,296.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.031982421875,0.0,0.0,9.376220259582624e-05,296.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.031982421875,0.0,0.0,9.873611270450056e-05,296.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.031982421875,0.0,0.0,7.292615919141099e-05,296.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0318603515625,0.0,0.0,9.873611270450056e-05,296.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03228759765625,0.0,0.0,0.0004683615989051,292.9997863769531,294.1499938964844,285.3500061035156,285.3500061035156,285.6238098144531,285.3500061035156,292.6150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990246035158,5.750033338358662e-09,0.000999018899165,-0.0141165321692824,0.0,0.0,0.0,-0.0076633538119494,60.0,-4.987439632415772,-0.0,-6.80474556702393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852040,296.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.031982421875,0.0,0.0,9.376220259582624e-05,296.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.031982421875,0.0,0.0,9.873611270450056e-05,296.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.031982421875,0.0,0.0,7.292615919141099e-05,296.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0318603515625,0.0,0.0,9.873611270450056e-05,296.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03228759765625,0.0,0.0,0.0004683615989051,292.9997863769531,294.1499938964844,285.3500061035156,285.3500061035156,285.6238098144531,285.3500061035156,292.6150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990246035158,5.750033338358662e-09,0.000999018899165,-0.0141165321692824,0.0,0.0,0.0,-0.0076633538119494,60.0,-4.987439632415772,-0.0,-6.80474556702393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852100,296.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.03082275390625,0.0,0.0,9.376241359859704e-05,296.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0308532714844,0.0,0.0,9.87363382591866e-05,296.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.03082275390625,0.0,0.0,7.29263192624785e-05,296.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0307312011719,0.0,0.0,9.87363382591866e-05,296.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0311584472656,0.0,0.0,0.0004683626757469,292.9984436035156,294.1499938964844,285.3500061035156,285.3500061035156,285.62139892578125,285.3500061035156,292.6131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990268154069,5.7502989037061525e-09,0.0009990211110562,-0.0141172278672456,0.0,0.0,0.0,-0.0076634851284325,60.0,-4.985698699951172,-0.0,-6.804776120361566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852160,296.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0296630859375,0.0,0.0,9.377145761391148e-05,296.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0296936035156,0.0,0.0,9.874586248770356e-05,296.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0296630859375,0.0,0.0,7.293335511349142e-05,296.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0295715332031,0.0,0.0,9.874586248770356e-05,296.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0299987792969,0.0,0.0,0.0004684078448917,292.9970703125,294.1499938964844,285.3500061035156,285.3500061035156,285.6189880371094,285.3500061035156,292.611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991232072934,5.7615712201197775e-09,0.0009991175029426,-0.0141467582434415,0.0,0.0,0.0,-0.0076690730638802,60.0,-4.9843926429748535,-0.0,-6.806089913879988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852220,296.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.02734375,0.0,0.0,9.381916606798768e-05,296.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0273742675781,0.0,0.0,9.879609569907188e-05,296.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.02734375,0.0,0.0,7.297046249732375e-05,296.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0272521972656,0.0,0.0,9.879609569907188e-05,296.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0276794433594,0.0,0.0,0.0004686461470555,292.9943542480469,294.1499938964844,285.3500061035156,285.3500061035156,285.6142272949219,285.3500061035156,292.6076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996313601732,5.82100456725243e-09,0.0009996255394071,-0.0143024548888206,0.0,0.0,0.0,-0.0076985363848507,60.0,-4.983266830444336,-0.0,-6.813016284468176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852280,296.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.02734375,0.0,0.0,9.381916606798768e-05,296.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0273742675781,0.0,0.0,9.879609569907188e-05,296.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.02734375,0.0,0.0,7.297046249732375e-05,296.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0272521972656,0.0,0.0,9.879609569907188e-05,296.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0276794433594,0.0,0.0,0.0004686461470555,292.9943542480469,294.1499938964844,285.3500061035156,285.3500061035156,285.6142272949219,285.3500061035156,292.6076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996313601732,5.82100456725243e-09,0.0009996255394071,-0.0143024548888206,0.0,0.0,0.0,-0.0076985363848507,60.0,-4.983266830444336,-0.0,-6.813016284468176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852340,296.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250244140625,0.0,0.0,9.3908587587066e-05,296.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250244140625,0.0,0.0,9.889026841847226e-05,296.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250244140625,0.0,0.0,7.304001337615773e-05,296.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02490234375,0.0,0.0,9.889026841847226e-05,296.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0253295898437,0.0,0.0,0.0004690928617492,292.9916076660156,294.1499938964844,285.3500061035156,285.3500061035156,285.60955810546875,285.3500061035156,292.6039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000584103167,5.932420776844083e-09,0.0010005781659856,-0.0145943276584148,0.0,0.0,0.0,-0.0077537694014608,60.0,-4.984283924102783,-0.0,-6.826010690019757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852400,296.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250244140625,0.0,0.0,9.3908587587066e-05,296.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250244140625,0.0,0.0,9.889026841847226e-05,296.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250244140625,0.0,0.0,7.304001337615773e-05,296.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02490234375,0.0,0.0,9.889026841847226e-05,296.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0253295898437,0.0,0.0,0.0004690928617492,292.9916076660156,294.1499938964844,285.3500061035156,285.3500061035156,285.60955810546875,285.3500061035156,292.6039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000584103167,5.932420776844083e-09,0.0010005781659856,-0.0145943276584148,0.0,0.0,0.0,-0.0077537694014608,60.0,-4.984283924102783,-0.0,-6.826010690019757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852460,296.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0226745605469,0.0,0.0,9.404109005117788e-05,296.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0226745605469,0.0,0.0,9.902979218168184e-05,296.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0226745605469,0.0,0.0,7.314307003980502e-05,296.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0225524902344,0.0,0.0,9.902979218168184e-05,296.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0229797363281,0.0,0.0,0.0004697547119576,292.98883056640625,294.1499938964844,285.3500061035156,285.3500061035156,285.60498046875,285.3500061035156,292.6003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019957553595,6.097501170643227e-09,0.0010019895853474,-0.0150267742574214,0.0,0.0,0.0,-0.0078356061130762,60.0,-4.987542152404785,-0.0,-6.845287003898194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852520,296.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0226745605469,0.0,0.0,9.404109005117788e-05,296.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0226745605469,0.0,0.0,9.902979218168184e-05,296.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0226745605469,0.0,0.0,7.314307003980502e-05,296.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0225524902344,0.0,0.0,9.902979218168184e-05,296.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0229797363281,0.0,0.0,0.0004697547119576,292.98883056640625,294.1499938964844,285.3500061035156,285.3500061035156,285.60498046875,285.3500061035156,292.6003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019957553595,6.097501170643227e-09,0.0010019895853474,-0.0150267742574214,0.0,0.0,0.0,-0.0078356061130762,60.0,-4.987542152404785,-0.0,-6.845287003898194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852580,296.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0202941894531,0.0,0.0,9.42141195992008e-05,296.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0202941894531,0.0,0.0,9.921200398821384e-05,296.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0202941894531,0.0,0.0,7.327764615183696e-05,296.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201721191406,0.0,0.0,9.921200398821384e-05,296.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0205993652344,0.0,0.0,0.0004706190375145,292.9860534667969,294.1499938964844,285.3500061035156,285.3500061035156,285.6004638671875,285.3500061035156,292.5966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038391919806,6.3130758398699535e-09,0.0010038329055532,-0.0155914854258298,0.0,0.0,0.0,-0.0079424753785133,60.0,-4.99299955368042,-0.0,-6.870499902333904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852640,296.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0202941894531,0.0,0.0,9.42141195992008e-05,296.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0202941894531,0.0,0.0,9.921200398821384e-05,296.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0202941894531,0.0,0.0,7.327764615183696e-05,296.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201721191406,0.0,0.0,9.921200398821384e-05,296.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0205993652344,0.0,0.0,0.0004706190375145,292.9860534667969,294.1499938964844,285.3500061035156,285.3500061035156,285.6004638671875,285.3500061035156,292.5966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038391919806,6.3130758398699535e-09,0.0010038329055532,-0.0155914854258298,0.0,0.0,0.0,-0.0079424753785133,60.0,-4.99299955368042,-0.0,-6.870499902333904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852700,296.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01910400390625,0.0,0.0,9.431475336896256e-05,296.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.01910400390625,0.0,0.0,9.931797831086442e-05,296.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.01910400390625,0.0,0.0,7.335592090385035e-05,296.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189819335937,0.0,0.0,9.931797831086442e-05,296.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0193786621094,0.0,0.0,0.0004711217188742,292.98468017578125,294.1499938964844,285.3500061035156,285.3500061035156,285.5982360839844,285.3500061035156,292.5948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049113770946,6.438455546486921e-09,0.0010049049742519,-0.0159199181944131,0.0,0.0,0.0,-0.0080046309158205,60.0,-4.996485233306885,-0.0,-6.885184689053858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852760,296.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179138183594,0.0,0.0,9.4427123258356e-05,296.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179138183594,0.0,0.0,9.943630720954388e-05,296.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179138183594,0.0,0.0,7.344331970671192e-05,296.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0177917480469,0.0,0.0,9.943630720954388e-05,296.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0181884765625,0.0,0.0,0.0004716830153483,292.9832763671875,294.1499938964844,285.3500061035156,285.3500061035156,285.59600830078125,285.3500061035156,292.5929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061085922643,6.5784564462489925e-09,0.0010061020730063,-0.0162866450846195,0.0,0.0,0.0,-0.008074034936726,60.0,-5.000561714172363,-0.0,-6.90160106842086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852820,296.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0154724121094,0.0,0.0,9.467983181821182e-05,296.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0155029296875,0.0,0.0,9.970242535928264e-05,296.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0154724121094,0.0,0.0,7.363987242570147e-05,296.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.015380859375,0.0,0.0,9.970242535928264e-05,296.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157775878906,0.0,0.0,0.0004729453939944,292.9804382324219,294.1499938964844,285.3500061035156,285.3500061035156,285.5916442871094,285.3500061035156,292.5893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088011622428,6.893309922872959e-09,0.0010087942937389,-0.0171113666146993,0.0,0.0,0.0,-0.0082301208749413,60.0,-5.010299205780029,-0.0,-6.93859192324453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852880,296.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0154724121094,0.0,0.0,9.467983181821182e-05,296.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0155029296875,0.0,0.0,9.970242535928264e-05,296.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0154724121094,0.0,0.0,7.363987242570147e-05,296.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.015380859375,0.0,0.0,9.970242535928264e-05,296.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157775878906,0.0,0.0,0.0004729453939944,292.9804382324219,294.1499938964844,285.3500061035156,285.3500061035156,285.5916442871094,285.3500061035156,292.5893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088011622428,6.893309922872959e-09,0.0010087942937389,-0.0171113666146993,0.0,0.0,0.0,-0.0082301208749413,60.0,-5.010299205780029,-0.0,-6.93859192324453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852940,296.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0130615234375,0.0,0.0,9.496630809735508e-05,296.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0130615234375,0.0,0.0,0.0001000040938379,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0130615234375,0.0,0.0,7.386268407572061e-05,296.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.012939453125,0.0,0.0,0.0001000040938379,296.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0133361816406,0.0,0.0,0.0004743763711303,292.97760009765625,294.1499938964844,285.3500061035156,285.3500061035156,285.5873413085937,285.3500061035156,292.585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118533391505,7.250224420829454e-09,0.0010118461214005,-0.0180462226271629,0.0,0.0,0.0,-0.0084070591256022,60.0,-5.021938323974609,-0.0,-6.98064397397502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853000,296.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0130615234375,0.0,0.0,9.496630809735508e-05,296.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0130615234375,0.0,0.0,0.0001000040938379,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0130615234375,0.0,0.0,7.386268407572061e-05,296.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.012939453125,0.0,0.0,0.0001000040938379,296.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0133361816406,0.0,0.0,0.0004743763711303,292.97760009765625,294.1499938964844,285.3500061035156,285.3500061035156,285.5873413085937,285.3500061035156,292.585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118533391505,7.250224420829454e-09,0.0010118461214005,-0.0180462226271629,0.0,0.0,0.0,-0.0084070591256022,60.0,-5.021938323974609,-0.0,-6.98064397397502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853060,296.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0105895996094,0.0,0.0,9.52793488977477e-05,296.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106201171875,0.0,0.0,0.0001003337383735,296.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0105895996094,0.0,0.0,7.410615944536403e-05,296.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.010498046875,0.0,0.0,0.0001003337383735,296.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0108947753906,0.0,0.0,0.0004759400617331,292.9747619628906,294.1499938964844,285.3500061035156,285.3500061035156,285.58306884765625,285.3500061035156,292.58203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151886381208,7.640238663952914e-09,0.0010151810711249,-0.0190677233040332,0.0,0.0,0.0,-0.0086004054173827,60.0,-5.035147190093994,-0.0,-7.026740433957458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853120,296.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0105895996094,0.0,0.0,9.52793488977477e-05,296.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106201171875,0.0,0.0,0.0001003337383735,296.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0105895996094,0.0,0.0,7.410615944536403e-05,296.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.010498046875,0.0,0.0,0.0001003337383735,296.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0108947753906,0.0,0.0,0.0004759400617331,292.9747619628906,294.1499938964844,285.3500061035156,285.3500061035156,285.58306884765625,285.3500061035156,292.58203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151886381208,7.640238663952914e-09,0.0010151810711249,-0.0190677233040332,0.0,0.0,0.0,-0.0086004054173827,60.0,-5.035147190093994,-0.0,-7.026740433957458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853180,296.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.00811767578125,0.0,0.0,9.5615723694209e-05,296.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.00811767578125,0.0,0.0,0.000100687961094,296.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.00811767578125,0.0,0.0,7.436778105329722e-05,296.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0080261230469,0.0,0.0,0.000100687961094,296.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0083923339844,0.0,0.0,0.0004776203422807,292.97186279296875,294.1499938964844,285.3500061035156,285.3500061035156,285.5788879394531,285.3500061035156,292.5783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187727166339,8.059332756715776e-09,0.0010187645675614,-0.0201653186231851,0.0,0.0,0.0,-0.0088081676512956,60.0,-5.0497145652771,-0.0,-7.076442898323877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853240,296.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.00811767578125,0.0,0.0,9.5615723694209e-05,296.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.00811767578125,0.0,0.0,0.000100687961094,296.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.00811767578125,0.0,0.0,7.436778105329722e-05,296.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0080261230469,0.0,0.0,0.000100687961094,296.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0083923339844,0.0,0.0,0.0004776203422807,292.97186279296875,294.1499938964844,285.3500061035156,285.3500061035156,285.5788879394531,285.3500061035156,292.5783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187727166339,8.059332756715776e-09,0.0010187645675614,-0.0201653186231851,0.0,0.0,0.0,-0.0088081676512956,60.0,-5.0497145652771,-0.0,-7.076442898323877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853300,296.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0068664550781,0.0,0.0,9.578978642821312e-05,296.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00689697265625,0.0,0.0,0.0001008712642942,296.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0068664550781,0.0,0.0,7.450317207258195e-05,296.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0067749023437,0.0,0.0,0.0001008712642942,296.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.00714111328125,0.0,0.0,0.0004784898483194,292.9704284667969,294.1499938964844,285.3500061035156,285.3500061035156,285.5768127441406,285.3500061035156,292.5765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020627329126,8.276203722346054e-09,0.0010206190636381,-0.0207332707941532,0.0,0.0,0.0,-0.0089156795293092,60.0,-5.057389259338379,-0.0,-7.102231336375554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853360,296.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.005615234375,0.0,0.0,9.596729796612637e-05,296.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.005615234375,0.0,0.0,0.0001010581836453,296.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.005615234375,0.0,0.0,7.464123336831108e-05,296.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0055236816406,0.0,0.0,0.0001010581836453,296.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0058898925781,0.0,0.0,0.0004793765256181,292.9689636230469,294.1499938964844,285.3500061035156,285.3500061035156,285.57476806640625,285.3500061035156,292.57476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225186124444,8.497361037029805e-09,0.0010225101141259,-0.021312428638339,0.0,0.0,0.0,-0.0090253166854381,60.0,-5.065284729003906,-0.0,-7.128578261017537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853420,296.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00311279296875,0.0,0.0,9.632758155930787e-05,296.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00311279296875,0.0,0.0,0.0001014375811791,296.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.00311279296875,0.0,0.0,7.492145232390612e-05,296.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00299072265625,0.0,0.0,0.0001014375811791,296.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0033874511719,0.0,0.0,0.000481176219182,292.9660339355469,294.1499938964844,285.3500061035156,285.3500061035156,285.5706787109375,285.3500061035156,292.57110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263574076816,8.946244633989409e-09,0.0010263484437018,-0.0224878787994384,0.0,0.0,0.0,-0.0092478469014167,60.0,-5.081488609313965,-0.0,-7.182203631828088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853480,296.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00311279296875,0.0,0.0,9.632758155930787e-05,296.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00311279296875,0.0,0.0,0.0001014375811791,296.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.00311279296875,0.0,0.0,7.492145232390612e-05,296.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00299072265625,0.0,0.0,0.0001014375811791,296.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0033874511719,0.0,0.0,0.000481176219182,292.9660339355469,294.1499938964844,285.3500061035156,285.3500061035156,285.5706787109375,285.3500061035156,292.57110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263574076816,8.946244633989409e-09,0.0010263484437018,-0.0224878787994384,0.0,0.0,0.0,-0.0092478469014167,60.0,-5.081488609313965,-0.0,-7.182203631828088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853540,296.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.00054931640625,0.0,0.0,9.668928396422416e-05,296.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.00054931640625,0.0,0.0,0.0001018184702843,296.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.00054931640625,0.0,0.0,7.520277722505853e-05,296.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0004577636719,0.0,0.0,0.0001018184702843,296.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0008239746094,0.0,0.0,0.0004829829849768,292.9631042480469,294.1499938964844,285.3500061035156,285.3500061035156,285.5666809082031,285.3500061035156,292.5674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302112204954,9.396893929647376e-09,0.0010302019072696,-0.0236678607761859,0.0,0.0,0.0,-0.0094712534919381,60.0,-5.097975254058838,-0.0,-7.236241827968115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853600,296.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.00054931640625,0.0,0.0,9.668928396422416e-05,296.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.00054931640625,0.0,0.0,0.0001018184702843,296.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.00054931640625,0.0,0.0,7.520277722505853e-05,296.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0004577636719,0.0,0.0,0.0001018184702843,296.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0008239746094,0.0,0.0,0.0004829829849768,292.9631042480469,294.1499938964844,285.3500061035156,285.3500061035156,285.5666809082031,285.3500061035156,292.5674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302112204954,9.396893929647376e-09,0.0010302019072696,-0.0236678607761859,0.0,0.0,0.0,-0.0094712534919381,60.0,-5.097975254058838,-0.0,-7.236241827968115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853660,296.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979858398437,0.0,0.0,9.70457840594463e-05,296.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979858398437,0.0,0.0,0.0001021938805934,296.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979858398437,0.0,0.0,7.548005669377744e-05,296.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9978942871094,0.0,0.0,0.0001021938805934,296.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9982604980469,0.0,0.0,0.0004847637901548,292.9601135253906,294.1499938964844,285.3500061035156,285.3500061035156,285.5627136230469,285.3500061035156,292.5638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340097360312,9.84106662826889e-09,0.0010339999571442,-0.0248307883739471,0.0,0.0,0.0,-0.0096914488822221,60.0,-5.114379405975342,-0.0,-7.289701642321236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853720,296.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979858398437,0.0,0.0,9.70457840594463e-05,296.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979858398437,0.0,0.0,0.0001021938805934,296.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979858398437,0.0,0.0,7.548005669377744e-05,296.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9978942871094,0.0,0.0,0.0001021938805934,296.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9982604980469,0.0,0.0,0.0004847637901548,292.9601135253906,294.1499938964844,285.3500061035156,285.3500061035156,285.5627136230469,285.3500061035156,292.5638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340097360312,9.84106662826889e-09,0.0010339999571442,-0.0248307883739471,0.0,0.0,0.0,-0.0096914488822221,60.0,-5.114379405975342,-0.0,-7.289701642321236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853780,296.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9953918457031,0.0,0.0,9.739108645590022e-05,296.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.99542236328125,0.0,0.0,0.0001025575038511,296.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9953918457031,0.0,0.0,7.574862684123218e-05,296.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99530029296875,0.0,0.0,0.0001025575038511,296.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99566650390625,0.0,0.0,0.0004864886577706,292.9571228027344,294.1499938964844,285.3500061035156,285.3500061035156,285.558837890625,285.3500061035156,292.5602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376890422776,1.0271293149344274e-08,0.0010376786813139,-0.0259571075439453,0.0,0.0,0.0,-0.0099047301337122,60.0,-5.130339622497559,-0.0,-7.341670027471991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853840,296.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9953918457031,0.0,0.0,9.739108645590022e-05,296.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.99542236328125,0.0,0.0,0.0001025575038511,296.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9953918457031,0.0,0.0,7.574862684123218e-05,296.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99530029296875,0.0,0.0,0.0001025575038511,296.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99566650390625,0.0,0.0,0.0004864886577706,292.9571228027344,294.1499938964844,285.3500061035156,285.3500061035156,285.558837890625,285.3500061035156,292.5602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376890422776,1.0271293149344274e-08,0.0010376786813139,-0.0259571075439453,0.0,0.0,0.0,-0.0099047301337122,60.0,-5.130339622497559,-0.0,-7.341670027471991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853900,296.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9941101074219,0.0,0.0,9.755771316122264e-05,296.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9941101074219,0.0,0.0,0.0001027329635689,296.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9941101074219,0.0,0.0,7.58782189222984e-05,296.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9940185546875,0.0,0.0,0.0001027329635689,296.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9943542480469,0.0,0.0,0.000487320969114,292.95562744140625,294.1499938964844,285.3500061035156,285.3500061035156,285.5569152832031,285.3500061035156,292.5583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394643759354,1.0478891532272884e-08,0.0010394538985565,-0.0265005603432655,0.0,0.0,0.0,-0.0100076459348201,60.0,-5.138045787811279,-0.0,-7.366811871634128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853960,296.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927978515625,0.0,0.0,9.77201561909169e-05,296.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927978515625,0.0,0.0,0.0001029040358844,296.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927978515625,0.0,0.0,7.60045659262687e-05,296.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927062988281,0.0,0.0,0.0001029040358844,296.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9930419921875,0.0,0.0,0.000488132413011,292.9541015625,294.1499938964844,285.3500061035156,285.3500061035156,285.55499267578125,285.3500061035156,292.5565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411953553557,1.0681290518732569e-08,0.0010411846451461,-0.0270303804427385,0.0,0.0,0.0,-0.0101079838350415,60.0,-5.145566940307617,-0.0,-7.39136609695379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
