time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11854020,296.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9901428222656,0.0,0.0,9.802907152334228e-05,296.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9901733398437,0.0,0.0,0.0001032293293974,296.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9901428222656,0.0,0.0,7.624483259860426e-05,296.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.99005126953125,0.0,0.0,0.0001032293293974,296.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99041748046875,0.0,0.0,0.0004896754981018,292.9510803222656,294.1499938964844,285.3500061035156,285.3500061035156,285.5512084960937,285.3500061035156,292.5529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444867657497,1.1066176419660678e-08,0.0010444757062941,-0.028037829324603,0.0,0.0,0.0,-0.0102987876161932,60.0,-5.159851551055908,-0.0,-7.438170968043778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854080,296.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9901428222656,0.0,0.0,9.802907152334228e-05,296.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9901733398437,0.0,0.0,0.0001032293293974,296.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9901428222656,0.0,0.0,7.624483259860426e-05,296.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.99005126953125,0.0,0.0,0.0001032293293974,296.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99041748046875,0.0,0.0,0.0004896754981018,292.9510803222656,294.1499938964844,285.3500061035156,285.3500061035156,285.5512084960937,285.3500061035156,292.5529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444867657497,1.1066176419660678e-08,0.0010444757062941,-0.028037829324603,0.0,0.0,0.0,-0.0102987876161932,60.0,-5.159851551055908,-0.0,-7.438170968043778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854140,296.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98748779296875,0.0,0.0,9.831407805904746e-05,296.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9875183105469,0.0,0.0,0.000103529462649,296.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98748779296875,0.0,0.0,7.646650192327797e-05,296.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9873962402344,0.0,0.0,0.000103529462649,296.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877624511719,0.0,0.0,0.0004910991992801,292.9480285644531,294.1499938964844,285.3500061035156,285.3500061035156,285.5474853515625,285.3500061035156,292.5492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475235758349,1.1421277257284146e-08,0.001047512050718,-0.0289672445505857,0.0,0.0,0.0,-0.0104748262092471,60.0,-5.172922134399414,-0.0,-7.481484942672979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854200,296.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98748779296875,0.0,0.0,9.831407805904746e-05,296.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9875183105469,0.0,0.0,0.000103529462649,296.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98748779296875,0.0,0.0,7.646650192327797e-05,296.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9873962402344,0.0,0.0,0.000103529462649,296.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877624511719,0.0,0.0,0.0004910991992801,292.9480285644531,294.1499938964844,285.3500061035156,285.3500061035156,285.5474853515625,285.3500061035156,292.5492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475235758349,1.1421277257284146e-08,0.001047512050718,-0.0289672445505857,0.0,0.0,0.0,-0.0104748262092471,60.0,-5.172922134399414,-0.0,-7.481484942672979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854260,296.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9848327636719,0.0,0.0,9.85730002867058e-05,296.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9848327636719,0.0,0.0,0.0001038021146086,296.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9848327636719,0.0,0.0,7.666788587812334e-05,296.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9847412109375,0.0,0.0,0.0001038021146086,296.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9850769042969,0.0,0.0,0.0004923925735056,292.9449462890625,294.1499938964844,285.3500061035156,285.3500061035156,285.5438232421875,285.3500061035156,292.545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502823861315,1.1743879646530786e-08,0.001050270628184,-0.0298115331679582,0.0,0.0,0.0,-0.0106347538530826,60.0,-5.184767246246338,-0.0,-7.520943512417946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854320,296.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9848327636719,0.0,0.0,9.85730002867058e-05,296.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9848327636719,0.0,0.0,0.0001038021146086,296.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9848327636719,0.0,0.0,7.666788587812334e-05,296.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9847412109375,0.0,0.0,0.0001038021146086,296.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9850769042969,0.0,0.0,0.0004923925735056,292.9449462890625,294.1499938964844,285.3500061035156,285.3500061035156,285.5438232421875,285.3500061035156,292.545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502823861315,1.1743879646530786e-08,0.001050270628184,-0.0298115331679582,0.0,0.0,0.0,-0.0106347538530826,60.0,-5.184767246246338,-0.0,-7.520943512417946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854380,296.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.98211669921875,0.0,0.0,9.880419383989648e-05,296.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9821472167969,0.0,0.0,0.0001040455754264,296.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.98211669921875,0.0,0.0,7.684770389460027e-05,296.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820251464844,0.0,0.0,0.0001040455754264,296.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9823608398437,0.0,0.0,0.0004935474134981,292.9418334960937,294.1499938964844,285.3500061035156,285.3500061035156,285.54022216796875,285.3500061035156,292.5419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527458507567,1.203193455978635e-08,0.0010527337435632,-0.0305653549730777,0.0,0.0,0.0,-0.0107775554060935,60.0,-5.195054054260254,-0.0,-7.556264591812578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854440,296.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.98211669921875,0.0,0.0,9.880419383989648e-05,296.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9821472167969,0.0,0.0,0.0001040455754264,296.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.98211669921875,0.0,0.0,7.684770389460027e-05,296.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820251464844,0.0,0.0,0.0001040455754264,296.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9823608398437,0.0,0.0,0.0004935474134981,292.9418334960937,294.1499938964844,285.3500061035156,285.3500061035156,285.54022216796875,285.3500061035156,292.5419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527458507567,1.203193455978635e-08,0.0010527337435632,-0.0305653549730777,0.0,0.0,0.0,-0.0107775554060935,60.0,-5.195054054260254,-0.0,-7.556264591812578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854500,296.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.98077392578125,0.0,0.0,9.89098844002001e-05,296.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98077392578125,0.0,0.0,0.000104156868474,296.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98077392578125,0.0,0.0,7.692990766372532e-05,296.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9806823730469,0.0,0.0,0.000104156868474,296.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98101806640625,0.0,0.0,0.0004940753569826,292.9402770996094,294.1499938964844,285.3500061035156,285.3500061035156,285.5384521484375,285.3500061035156,292.5401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538719361647,1.2163614115934251e-08,0.001053859712556,-0.0309099368751049,0.0,0.0,0.0,-0.0108428345993161,60.0,-5.199699401855469,-0.0,-7.57243796556395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854560,296.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9794006347656,0.0,0.0,9.900746954372151e-05,296.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9794311523437,0.0,0.0,0.0001042596340994,296.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9794006347656,0.0,0.0,7.700581045355648e-05,296.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9793395996094,0.0,0.0,0.0001042596340994,296.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9796447753906,0.0,0.0,0.0004945627879351,292.938720703125,294.1499938964844,285.3500061035156,285.3500061035156,285.53668212890625,285.3500061035156,292.5383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549117578193,1.228520485341278e-08,0.0010548995342105,-0.0312281064689159,0.0,0.0,0.0,-0.0109031125903129,60.0,-5.2039313316345215,-0.0,-7.587388495267079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854620,296.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9766845703125,0.0,0.0,9.91811029962264e-05,296.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9766845703125,0.0,0.0,0.0001044424789142,296.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9766845703125,0.0,0.0,7.714085950283334e-05,296.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765930175781,0.0,0.0,0.0001044424789142,296.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9769287109375,0.0,0.0,0.0004954301402904,292.93560791015625,294.1499938964844,285.3500061035156,285.3500061035156,285.533203125,285.3500061035156,292.5346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567619465291,1.2501546464704916e-08,0.0010567493736743,-0.0317941941320896,0.0,0.0,0.0,-0.0110103627666831,60.0,-5.211265563964844,-0.0,-7.614024610802518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854680,296.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9766845703125,0.0,0.0,9.91811029962264e-05,296.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9766845703125,0.0,0.0,0.0001044424789142,296.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9766845703125,0.0,0.0,7.714085950283334e-05,296.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765930175781,0.0,0.0,0.0001044424789142,296.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9769287109375,0.0,0.0,0.0004954301402904,292.93560791015625,294.1499938964844,285.3500061035156,285.3500061035156,285.533203125,285.3500061035156,292.5346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567619465291,1.2501546464704916e-08,0.0010567493736743,-0.0317941941320896,0.0,0.0,0.0,-0.0110103627666831,60.0,-5.211265563964844,-0.0,-7.614024610802518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854740,296.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.97393798828125,0.0,0.0,9.932639659382404e-05,296.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97393798828125,0.0,0.0,0.0001045954777509,296.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97393798828125,0.0,0.0,7.725386240053922e-05,296.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9738464355469,0.0,0.0,0.0001045954777509,296.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9741516113281,0.0,0.0,0.0004961559316143,292.93243408203125,294.1499938964844,285.3500061035156,285.3500061035156,285.52978515625,285.3500061035156,292.5310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583100374788,1.2682571437494516e-08,0.0010582973482087,-0.0322678424417972,0.0,0.0,0.0,-0.0111001040786504,60.0,-5.217084884643555,-0.0,-7.63634844247463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854800,296.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.97393798828125,0.0,0.0,9.932639659382404e-05,296.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97393798828125,0.0,0.0,0.0001045954777509,296.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97393798828125,0.0,0.0,7.725386240053922e-05,296.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9738464355469,0.0,0.0,0.0001045954777509,296.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9741516113281,0.0,0.0,0.0004961559316143,292.93243408203125,294.1499938964844,285.3500061035156,285.3500061035156,285.52978515625,285.3500061035156,292.5310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583100374788,1.2682571437494516e-08,0.0010582973482087,-0.0322678424417972,0.0,0.0,0.0,-0.0111001040786504,60.0,-5.217084884643555,-0.0,-7.63634844247463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854860,296.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711608886719,0.0,0.0,9.946412319550292e-05,296.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711608886719,0.0,0.0,0.00010474051669,296.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711608886719,0.0,0.0,7.736098632449284e-05,296.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710693359375,0.0,0.0,0.00010474051669,296.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9714050292969,0.0,0.0,0.0004968438879586,292.9292907714844,294.1499938964844,285.3500061035156,285.3490600585937,285.52642822265625,285.3500061035156,292.5273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597775690257,1.2854176389964778e-08,0.001059764646925,-0.0327168256044387,0.0,0.0,0.0,-0.0111851757392287,60.0,-5.221902847290039,-0.0,-7.657540379568675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854920,296.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711608886719,0.0,0.0,9.946412319550292e-05,296.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711608886719,0.0,0.0,0.00010474051669,296.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711608886719,0.0,0.0,7.736098632449284e-05,296.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710693359375,0.0,0.0,0.00010474051669,296.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9714050292969,0.0,0.0,0.0004968438879586,292.9292907714844,294.1499938964844,285.3500061035156,285.3490600585937,285.52642822265625,285.3500061035156,292.5273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597775690257,1.2854176389964778e-08,0.001059764646925,-0.0327168256044387,0.0,0.0,0.0,-0.0111851757392287,60.0,-5.221902847290039,-0.0,-7.657540379568675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854980,296.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9683837890625,0.0,0.0,9.96180679067038e-05,296.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9683837890625,0.0,0.0,0.0001049026250257,296.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9683837890625,0.0,0.0,7.748071948299184e-05,296.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9682922363281,0.0,0.0,0.0001049026250257,296.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9685974121094,0.0,0.0,0.000497612869367,292.9261169433594,294.1499938964844,285.3500061035156,285.3463439941406,285.52313232421875,285.3500061035156,292.5237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614177444949,1.3045982960591118e-08,0.0010614047059789,-0.033218640834093,0.0,0.0,0.0,-0.0112802619114518,60.0,-5.226997375488281,-0.0,-7.681262559344759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855040,296.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9683837890625,0.0,0.0,9.96180679067038e-05,296.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9683837890625,0.0,0.0,0.0001049026250257,296.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9683837890625,0.0,0.0,7.748071948299184e-05,296.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9682922363281,0.0,0.0,0.0001049026250257,296.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9685974121094,0.0,0.0,0.000497612869367,292.9261169433594,294.1499938964844,285.3500061035156,285.3463439941406,285.52313232421875,285.3500061035156,292.5237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614177444949,1.3045982960591118e-08,0.0010614047059789,-0.033218640834093,0.0,0.0,0.0,-0.0112802619114518,60.0,-5.226997375488281,-0.0,-7.681262559344759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855100,296.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96697998046875,0.0,0.0,9.970102837542072e-05,296.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.96697998046875,0.0,0.0,0.0001049899801728,296.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96697998046875,0.0,0.0,7.754524267511442e-05,296.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9668884277344,0.0,0.0,0.0001049899801728,296.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9672241210937,0.0,0.0,0.000498027249705,292.9245300292969,294.1499938964844,285.3500061035156,285.3443298339844,285.521484375,285.3500061035156,292.5218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623015696182,1.31493438360053e-08,0.0010622884146869,-0.0334890522062778,0.0,0.0,0.0,-0.011331501416862,60.0,-5.229815006256104,-0.0,-7.69406085510127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855160,296.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.965576171875,0.0,0.0,9.978717571357264e-05,296.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.965576171875,0.0,0.0,0.0001050807040883,296.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.965576171875,0.0,0.0,7.761224696878344e-05,296.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.96551513671875,0.0,0.0,0.0001050807040883,296.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9658203125,0.0,0.0,0.0004984576371498,292.92291259765625,294.1499938964844,285.3500061035156,285.3419189453125,285.5198669433594,285.3500061035156,292.5200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010632195044308,1.325668552709658e-08,0.0010632062330842,-0.0337698683142662,0.0,0.0,0.0,-0.0113847153261303,60.0,-5.232787609100342,-0.0,-7.707363636200172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855220,296.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9627685546875,0.0,0.0,9.99697731458582e-05,296.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9627685546875,0.0,0.0,0.0001052729858201,296.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9627685546875,0.0,0.0,7.77542736614123e-05,296.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9626770019531,0.0,0.0,0.0001052729858201,296.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9629821777344,0.0,0.0,0.0004993697511963,292.9197082519531,294.1499938964844,285.3500061035156,285.3359375,285.5166931152344,285.3500061035156,292.516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651650372892,1.3484194205659604e-08,0.0010651515331119,-0.0343650244176387,0.0,0.0,0.0,-0.0114975003525614,60.0,-5.239278793334961,-0.0,-7.735595630720128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855280,296.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9627685546875,0.0,0.0,9.99697731458582e-05,296.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9627685546875,0.0,0.0,0.0001052729858201,296.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9627685546875,0.0,0.0,7.77542736614123e-05,296.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9626770019531,0.0,0.0,0.0001052729858201,296.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9629821777344,0.0,0.0,0.0004993697511963,292.9197082519531,294.1499938964844,285.3500061035156,285.3359375,285.5166931152344,285.3500061035156,292.516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651650372892,1.3484194205659604e-08,0.0010651515331119,-0.0343650244176387,0.0,0.0,0.0,-0.0114975003525614,60.0,-5.239278793334961,-0.0,-7.735595630720128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855340,296.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9599304199219,0.0,0.0,0.0001001631171675,296.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9599304199219,0.0,0.0,0.0001054765816661,296.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9599304199219,0.0,0.0,7.790464587742463e-05,296.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9598388671875,0.0,0.0,0.0001054765816661,296.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96014404296875,0.0,0.0,0.0005003354744985,292.91650390625,294.1499938964844,285.3500061035156,285.3284912109375,285.5135498046875,285.3500061035156,292.5126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672250064089,1.3725087733007513e-08,0.001067211269401,-0.0349951572716236,0.0,0.0,0.0,-0.0116169210523366,60.0,-5.246363162994385,-0.0,-7.765545717575152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855400,296.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9599304199219,0.0,0.0,0.0001001631171675,296.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9599304199219,0.0,0.0,0.0001054765816661,296.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9599304199219,0.0,0.0,7.790464587742463e-05,296.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9598388671875,0.0,0.0,0.0001054765816661,296.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96014404296875,0.0,0.0,0.0005003354744985,292.91650390625,294.1499938964844,285.3500061035156,285.3284912109375,285.5135498046875,285.3500061035156,292.5126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672250064089,1.3725087733007513e-08,0.001067211269401,-0.0349951572716236,0.0,0.0,0.0,-0.0116169210523366,60.0,-5.246363162994385,-0.0,-7.765545717575152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855460,296.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9570617675781,0.0,0.0,0.0001003657453111,296.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0001056899636751,296.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9570617675781,0.0,0.0,7.806225039530545e-05,296.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9570007324219,0.0,0.0,0.0001056899636751,296.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9573059082031,0.0,0.0,0.0005013477057218,292.9132385253906,294.1499938964844,285.3500061035156,285.3196716308594,285.5104675292969,285.3500061035156,292.5090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693839285522,1.397756044241305e-08,0.0010693699587136,-0.0356555357575416,0.0,0.0,0.0,-0.0117420814931392,60.0,-5.253976821899414,-0.0,-7.796997181230837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855520,296.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9570617675781,0.0,0.0,0.0001003657453111,296.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,0.0001056899636751,296.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9570617675781,0.0,0.0,7.806225039530545e-05,296.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9570007324219,0.0,0.0,0.0001056899636751,296.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9573059082031,0.0,0.0,0.0005013477057218,292.9132385253906,294.1499938964844,285.3500061035156,285.3196716308594,285.5104675292969,285.3500061035156,292.5090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693839285522,1.397756044241305e-08,0.0010693699587136,-0.0356555357575416,0.0,0.0,0.0,-0.0117420814931392,60.0,-5.253976821899414,-0.0,-7.796997181230837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855580,296.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9541931152344,0.0,0.0,0.0001005749654723,296.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9542236328125,0.0,0.0,0.0001059102796716,296.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9541931152344,0.0,0.0,7.822496991138905e-05,296.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9541320800781,0.0,0.0,0.0001059102796716,296.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9544372558594,0.0,0.0,0.0005023927660658,292.9100036621094,294.1499938964844,285.3500061035156,285.30963134765625,285.5074462890625,285.3500061035156,292.5053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716130491346,1.423823636770294e-08,0.0010715988464653,-0.0363373234868049,0.0,0.0,0.0,-0.0118713090196251,60.0,-5.261987209320068,-0.0,-7.829537196357705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855640,296.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9541931152344,0.0,0.0,0.0001005749654723,296.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9542236328125,0.0,0.0,0.0001059102796716,296.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9541931152344,0.0,0.0,7.822496991138905e-05,296.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9541320800781,0.0,0.0,0.0001059102796716,296.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9544372558594,0.0,0.0,0.0005023927660658,292.9100036621094,294.1499938964844,285.3500061035156,285.30963134765625,285.5074462890625,285.3500061035156,292.5053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716130491346,1.423823636770294e-08,0.0010715988464653,-0.0363373234868049,0.0,0.0,0.0,-0.0118713090196251,60.0,-5.261987209320068,-0.0,-7.829537196357705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855700,296.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527587890625,0.0,0.0,0.0001006812890409,296.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527587890625,0.0,0.0,0.0001060222421074,296.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527587890625,0.0,0.0,7.830766844563186e-05,296.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.95269775390625,0.0,0.0,0.0001060222421074,296.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9529724121094,0.0,0.0,0.000502923852764,292.9083557128906,294.1499938964844,285.3500061035156,285.3041687011719,285.5059509277344,285.3500061035156,292.50347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727458866313,1.4370710843536472e-08,0.0010727315675467,-0.0366837866604328,0.0,0.0,0.0,-0.0119369821622967,60.0,-5.266105651855469,-0.0,-7.84609923698554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855760,296.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9513244628906,0.0,0.0,0.0001007882892736,296.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9513244628906,0.0,0.0,0.000106134917587,296.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9513244628906,0.0,0.0,7.839089084882289e-05,296.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95123291015625,0.0,0.0,0.000106134917587,296.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515380859375,0.0,0.0,0.0005034583737142,292.9067077636719,294.1499938964844,285.3500061035156,285.2984313964844,285.50445556640625,285.3500061035156,292.5016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738859418779,1.4504031753403982e-08,0.001073871506378,-0.0370324477553367,0.0,0.0,0.0,-0.0120030753314495,60.0,-5.270271301269531,-0.0,-7.862785622592129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855820,296.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94842529296875,0.0,0.0,0.0001010028281598,296.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94842529296875,0.0,0.0,0.0001063608433469,296.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94842529296875,0.0,0.0,7.855775766074657e-05,296.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9483337402344,0.0,0.0,0.0001063608433469,296.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9486083984375,0.0,0.0,0.0005045300349593,292.9034423828125,294.1499938964844,285.3500061035156,285.2862243652344,285.50152587890625,285.3500061035156,292.4979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761718731373,1.4771349476916384e-08,0.0010761572048068,-0.0377314984798431,0.0,0.0,0.0,-0.0121355950832366,60.0,-5.278670310974121,-0.0,-7.89629552855331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855880,296.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94842529296875,0.0,0.0,0.0001010028281598,296.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94842529296875,0.0,0.0,0.0001063608433469,296.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94842529296875,0.0,0.0,7.855775766074657e-05,296.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9483337402344,0.0,0.0,0.0001063608433469,296.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9486083984375,0.0,0.0,0.0005045300349593,292.9034423828125,294.1499938964844,285.3500061035156,285.2862243652344,285.50152587890625,285.3500061035156,292.4979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761718731373,1.4771349476916384e-08,0.0010761572048068,-0.0377314984798431,0.0,0.0,0.0,-0.0121355950832366,60.0,-5.278670310974121,-0.0,-7.89629552855331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855940,296.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.94549560546875,0.0,0.0,0.0001012164211715,296.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.94549560546875,0.0,0.0,0.0001065857650246,296.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.94549560546875,0.0,0.0,7.872388232499361e-05,296.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9454040527344,0.0,0.0,0.0001065857650246,296.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457092285156,0.0,0.0,0.0005055969813838,292.9001159667969,294.1499938964844,285.3500061035156,285.2731018066406,285.4986572265625,285.3500061035156,292.49420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784476762637,1.503748059406007e-08,0.0010784326586872,-0.0384273938834667,0.0,0.0,0.0,-0.0122675271704792,60.0,-5.287073612213135,-0.0,-7.929727274813558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856000,296.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.94549560546875,0.0,0.0,0.0001012164211715,296.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.94549560546875,0.0,0.0,0.0001065857650246,296.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.94549560546875,0.0,0.0,7.872388232499361e-05,296.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9454040527344,0.0,0.0,0.0001065857650246,296.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457092285156,0.0,0.0,0.0005055969813838,292.9001159667969,294.1499938964844,285.3500061035156,285.2731018066406,285.4986572265625,285.3500061035156,292.49420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784476762637,1.503748059406007e-08,0.0010784326586872,-0.0384273938834667,0.0,0.0,0.0,-0.0122675271704792,60.0,-5.287073612213135,-0.0,-7.929727274813558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856060,296.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9425354003906,0.0,0.0,0.000101425423054,296.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94256591796875,0.0,0.0,0.0001068058554665,296.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.94256591796875,0.0,0.0,7.88864417700097e-05,296.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9424743652344,0.0,0.0,0.0001068058554665,296.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9427490234375,0.0,0.0,0.00050664099399,292.8968200683594,294.1499938964844,285.3500061035156,285.2591857910156,285.4958190917969,285.3500061035156,292.4905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806745849549,1.5297890954002472e-08,0.0010806593345478,-0.0391082800924778,0.0,0.0,0.0,-0.0123966233804821,60.0,-5.2953200340271,-0.0,-7.962508874470586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856120,296.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9425354003906,0.0,0.0,0.000101425423054,296.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94256591796875,0.0,0.0,0.0001068058554665,296.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.94256591796875,0.0,0.0,7.88864417700097e-05,296.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9424743652344,0.0,0.0,0.0001068058554665,296.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9427490234375,0.0,0.0,0.00050664099399,292.8968200683594,294.1499938964844,285.3500061035156,285.2591857910156,285.4958190917969,285.3500061035156,292.4905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806745849549,1.5297890954002472e-08,0.0010806593345478,-0.0391082800924778,0.0,0.0,0.0,-0.0123966233804821,60.0,-5.2953200340271,-0.0,-7.962508874470586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856180,296.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9396057128906,0.0,0.0,0.0001016276873997,296.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9396057128906,0.0,0.0,0.0001070188518497,296.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9396057128906,0.0,0.0,7.904375524958596e-05,296.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.93951416015625,0.0,0.0,0.0001070188518497,296.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9397888183594,0.0,0.0,0.0005076513625681,292.8934631347656,294.1499938964844,285.3500061035156,285.2445678710937,285.4930419921875,285.3500061035156,292.4867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828296653926,1.554990625152186e-08,0.0010828141821548,-0.0397671610116958,0.0,0.0,0.0,-0.0125215575098991,60.0,-5.303253173828125,-0.0,-7.994298556468493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856240,296.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9396057128906,0.0,0.0,0.0001016276873997,296.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9396057128906,0.0,0.0,0.0001070188518497,296.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9396057128906,0.0,0.0,7.904375524958596e-05,296.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.93951416015625,0.0,0.0,0.0001070188518497,296.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9397888183594,0.0,0.0,0.0005076513625681,292.8934631347656,294.1499938964844,285.3500061035156,285.2445678710937,285.4930419921875,285.3500061035156,292.4867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828296653926,1.554990625152186e-08,0.0010828141821548,-0.0397671610116958,0.0,0.0,0.0,-0.0125215575098991,60.0,-5.303253173828125,-0.0,-7.994298556468493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856300,296.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9381103515625,0.0,0.0,0.0001017252143356,296.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9381103515625,0.0,0.0,0.0001071215447154,296.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9381103515625,0.0,0.0,7.911960710771382e-05,296.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.93804931640625,0.0,0.0,0.0001071215447154,296.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.93829345703125,0.0,0.0,0.0005081385024823,292.8918151855469,294.1499938964844,285.3500061035156,285.2370300292969,285.4916687011719,285.3500061035156,292.48492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838687885552,1.5671421493834714e-08,0.0010838530724868,-0.0400848388671875,0.0,0.0,0.0,-0.0125817973166704,60.0,-5.30705451965332,-0.0,-8.00964841118912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856360,296.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366149902344,0.0,0.0,0.0001018197872326,296.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366149902344,0.0,0.0,0.0001072211380233,296.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366149902344,0.0,0.0,7.919316703919321e-05,296.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9365539550781,0.0,0.0,0.0001072211380233,296.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.93682861328125,0.0,0.0,0.0005086109158582,292.89013671875,294.1499938964844,285.3500061035156,285.2293701171875,285.49029541015625,285.3500061035156,292.4830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848764795809,1.5789261453846848e-08,0.0010848607635125,-0.0403928980231285,0.0,0.0,0.0,-0.0126402154564857,60.0,-5.310725688934326,-0.0,-8.024549202900745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856420,296.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9336242675781,0.0,0.0,0.0001019975534291,296.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9336242675781,0.0,0.0,0.0001074083338608,296.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9336242675781,0.0,0.0,7.933143206173554e-05,296.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335632324219,0.0,0.0,0.0001074083338608,296.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.933837890625,0.0,0.0,0.0005094989319331,292.8867492675781,294.1499938964844,285.3500061035156,285.2137145996094,285.48760986328125,285.3500061035156,292.4793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867706732824,1.6010757164508505e-08,0.001086754607968,-0.0409719012677669,0.0,0.0,0.0,-0.0127500193193554,60.0,-5.317547798156738,-0.0,-8.052592903595723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
