time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856480,296.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9336242675781,0.0,0.0,0.0001019975534291,296.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9336242675781,0.0,0.0,0.0001074083338608,296.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9336242675781,0.0,0.0,7.933143206173554e-05,296.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9335632324219,0.0,0.0,0.0001074083338608,296.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.933837890625,0.0,0.0,0.0005094989319331,292.8867492675781,294.1499938964844,285.3500061035156,285.2137145996094,285.48760986328125,285.3500061035156,292.4793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867706732824,1.6010757164508505e-08,0.001086754607968,-0.0409719012677669,0.0,0.0,0.0,-0.0127500193193554,60.0,-5.317547798156738,-0.0,-8.052592903595723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9306335449219,0.0,0.0,0.0001021596181089,296.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9306335449219,0.0,0.0,0.0001075789914466,296.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9306335449219,0.0,0.0,7.945748075144365e-05,296.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9305419921875,0.0,0.0,0.0001075789914466,296.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9308166503906,0.0,0.0,0.0005103084258735,292.8833923339844,294.1499938964844,285.3500061035156,285.1976623535156,285.4849853515625,285.3500061035156,292.4756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884973453357,1.6212680975513652e-08,0.001088481163606,-0.0414997115731239,0.0,0.0,0.0,-0.0128501215949654,60.0,-5.323615550994873,-0.0,-8.07820228487799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9306335449219,0.0,0.0,0.0001021596181089,296.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9306335449219,0.0,0.0,0.0001075789914466,296.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9306335449219,0.0,0.0,7.945748075144365e-05,296.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9305419921875,0.0,0.0,0.0001075789914466,296.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9308166503906,0.0,0.0,0.0005103084258735,292.8833923339844,294.1499938964844,285.3500061035156,285.1976623535156,285.4849853515625,285.3500061035156,292.4756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884973453357,1.6212680975513652e-08,0.001088481163606,-0.0414997115731239,0.0,0.0,0.0,-0.0128501215949654,60.0,-5.323615550994873,-0.0,-8.07820228487799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276123046875,0.0,0.0,0.0001023010772769,296.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276123046875,0.0,0.0,0.0001077279594028,296.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276123046875,0.0,0.0,7.956750050652772e-05,296.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92755126953125,0.0,0.0,0.0001077279594028,296.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92779541015625,0.0,0.0,0.000511015066877,292.8800048828125,294.1499938964844,285.3500061035156,285.181396484375,285.4823913574219,285.3500061035156,292.47186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900046909227,1.6388939982903142e-08,0.0010899882763624,-0.0419604070484638,0.0,0.0,0.0,-0.0129375010728836,60.0,-5.328725337982178,-0.0,-8.100589354853582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276123046875,0.0,0.0,0.0001023010772769,296.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276123046875,0.0,0.0,0.0001077279594028,296.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276123046875,0.0,0.0,7.956750050652772e-05,296.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92755126953125,0.0,0.0,0.0001077279594028,296.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92779541015625,0.0,0.0,0.000511015066877,292.8800048828125,294.1499938964844,285.3500061035156,285.181396484375,285.4823913574219,285.3500061035156,292.47186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900046909227,1.6388939982903142e-08,0.0010899882763624,-0.0419604070484638,0.0,0.0,0.0,-0.0129375010728836,60.0,-5.328725337982178,-0.0,-8.100589354853582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.924560546875,0.0,0.0,0.0001024173252517,296.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9245910644531,0.0,0.0,0.0001078503773896,296.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.924560546875,0.0,0.0,7.965791883179918e-05,296.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92449951171875,0.0,0.0,0.0001078503773896,296.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9247436523437,0.0,0.0,0.0005115957465022,292.8765869140625,294.1499938964844,285.3500061035156,285.1649780273437,285.4798278808594,285.3500061035156,292.4681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091243349947,1.6533785895944675e-08,0.0010912268189713,-0.0423389710485935,0.0,0.0,0.0,-0.0130093060433864,60.0,-5.332675457000732,-0.0,-8.119009464735427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.924560546875,0.0,0.0,0.0001024173252517,296.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9245910644531,0.0,0.0,0.0001078503773896,296.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.924560546875,0.0,0.0,7.965791883179918e-05,296.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92449951171875,0.0,0.0,0.0001078503773896,296.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9247436523437,0.0,0.0,0.0005115957465022,292.8765869140625,294.1499938964844,285.3500061035156,285.1649780273437,285.4798278808594,285.3500061035156,292.4681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091243349947,1.6533785895944675e-08,0.0010912268189713,-0.0423389710485935,0.0,0.0,0.0,-0.0130093060433864,60.0,-5.332675457000732,-0.0,-8.119009464735427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.92303466796875,0.0,0.0,0.0001024652956402,296.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9230651855469,0.0,0.0,0.0001079008870874,296.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.92303466796875,0.0,0.0,7.969522994244471e-05,296.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9229736328125,0.0,0.0,0.0001079008870874,296.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232482910156,0.0,0.0,0.0005118353874422,292.8748779296875,294.1499938964844,285.3500061035156,285.1567687988281,285.47857666015625,285.3500061035156,292.4662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917545296251,1.6593556750876814e-08,0.0010917379986494,-0.0424951836466789,0.0,0.0,0.0,-0.013038937933743,60.0,-5.334096908569336,-0.0,-8.126616535264476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9215087890625,0.0,0.0,0.0001025050587486,296.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9215393066406,0.0,0.0,0.0001079427602235,296.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9215087890625,0.0,0.0,7.972615276230499e-05,296.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.92144775390625,0.0,0.0,0.0001079427602235,296.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217224121094,0.0,0.0,0.0005120339919812,292.8731994628906,294.1499938964844,285.3500061035156,285.1485595703125,285.4773254394531,285.3500061035156,292.4643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010921781649813,1.6643097566770848e-08,0.0010921615175902,-0.0426246598362922,0.0,0.0,0.0,-0.0130634969100356,60.0,-5.3351335525512695,-0.0,-8.132924733672554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.91845703125,0.0,0.0,0.0001025591482175,296.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91845703125,0.0,0.0,0.0001079997236956,296.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.91845703125,0.0,0.0,7.976822962518781e-05,296.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9183959960937,0.0,0.0,0.0001079997236956,296.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91864013671875,0.0,0.0,0.0005123041919432,292.8697509765625,294.1499938964844,285.3500061035156,285.1322021484375,285.4748840332031,285.3500061035156,292.46063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010927546536549,1.6710496097971372e-08,0.0010927380062639,-0.0428007952868938,0.0,0.0,0.0,-0.013096909970045,60.0,-5.336028575897217,-0.0,-8.141510221548742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.91845703125,0.0,0.0,0.0001025591482175,296.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91845703125,0.0,0.0,0.0001079997236956,296.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.91845703125,0.0,0.0,7.976822962518781e-05,296.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9183959960937,0.0,0.0,0.0001079997236956,296.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91864013671875,0.0,0.0,0.0005123041919432,292.8697509765625,294.1499938964844,285.3500061035156,285.1322021484375,285.4748840332031,285.3500061035156,292.46063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010927546536549,1.6710496097971372e-08,0.0010927380062639,-0.0428007952868938,0.0,0.0,0.0,-0.013096909970045,60.0,-5.336028575897217,-0.0,-8.141510221548742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9154052734375,0.0,0.0,0.0001025743913487,296.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9154052734375,0.0,0.0,0.0001080157671822,296.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9154052734375,0.0,0.0,7.978008216014132e-05,296.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.91534423828125,0.0,0.0,0.0001080157671822,296.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91558837890625,0.0,0.0,0.0005123803275637,292.8663330078125,294.1499938964844,285.3500061035156,285.11602783203125,285.47247314453125,285.3500061035156,292.4568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929171694442,1.6729480023514043e-08,0.0010929004056379,-0.042850412428379,0.0,0.0,0.0,-0.0131063219159841,60.0,-5.33503532409668,-0.0,-8.143929619564005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9154052734375,0.0,0.0,0.0001025743913487,296.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9154052734375,0.0,0.0,0.0001080157671822,296.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9154052734375,0.0,0.0,7.978008216014132e-05,296.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.91534423828125,0.0,0.0,0.0001080157671822,296.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91558837890625,0.0,0.0,0.0005123803275637,292.8663330078125,294.1499938964844,285.3500061035156,285.11602783203125,285.47247314453125,285.3500061035156,292.4568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929171694442,1.6729480023514043e-08,0.0010929004056379,-0.042850412428379,0.0,0.0,0.0,-0.0131063219159841,60.0,-5.33503532409668,-0.0,-8.143929619564005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9123229980469,0.0,0.0,0.0001025431993184,296.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9123229980469,0.0,0.0,0.0001079829307855,296.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9123229980469,0.0,0.0,7.975582411745563e-05,296.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9122619628906,0.0,0.0,0.0001079829307855,296.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9125061035156,0.0,0.0,0.0005122245056554,292.8628845214844,294.1499938964844,285.3500061035156,285.1001892089844,285.4701232910156,285.3500061035156,292.453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092585036531,1.6690618664938484e-08,0.0010925682727247,-0.0427488535642623,0.0,0.0,0.0,-0.0130870575085282,60.0,-5.331915855407715,-0.0,-8.138977847238493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9123229980469,0.0,0.0,0.0001025431993184,296.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9123229980469,0.0,0.0,0.0001079829307855,296.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9123229980469,0.0,0.0,7.975582411745563e-05,296.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9122619628906,0.0,0.0,0.0001079829307855,296.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9125061035156,0.0,0.0,0.0005122245056554,292.8628845214844,294.1499938964844,285.3500061035156,285.1001892089844,285.4701232910156,285.3500061035156,292.453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092585036531,1.6690618664938484e-08,0.0010925682727247,-0.0427488535642623,0.0,0.0,0.0,-0.0130870575085282,60.0,-5.331915855407715,-0.0,-8.138977847238493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.90924072265625,0.0,0.0,0.0001024645462166,296.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.90924072265625,0.0,0.0,0.000107900101284,296.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.90924072265625,0.0,0.0,7.969464786583558e-05,296.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9091796875,0.0,0.0,0.000107900101284,296.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9093933105469,0.0,0.0,0.0005118316621519,292.8594665527344,294.1499938964844,285.3500061035156,285.08477783203125,285.4678039550781,285.3500061035156,292.4493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917470790445,1.6592615281751932e-08,0.0010917305480688,-0.0424927249550819,0.0,0.0,0.0,-0.0130384741351008,60.0,-5.326241493225098,-0.0,-8.126497164084867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.90924072265625,0.0,0.0,0.0001024645462166,296.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.90924072265625,0.0,0.0,0.000107900101284,296.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.90924072265625,0.0,0.0,7.969464786583558e-05,296.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9091796875,0.0,0.0,0.000107900101284,296.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9093933105469,0.0,0.0,0.0005118316621519,292.8594665527344,294.1499938964844,285.3500061035156,285.08477783203125,285.4678039550781,285.3500061035156,292.4493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917470790445,1.6592615281751932e-08,0.0010917305480688,-0.0424927249550819,0.0,0.0,0.0,-0.0130384741351008,60.0,-5.326241493225098,-0.0,-8.126497164084867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9076843261719,0.0,0.0,0.0001024039520416,296.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9076843261719,0.0,0.0,0.0001078362911357,296.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9076843261719,0.0,0.0,7.96475142124109e-05,296.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9076232910156,0.0,0.0,0.0001078362911357,296.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9078674316406,0.0,0.0,0.0005115289241075,292.85772705078125,294.1499938964844,285.3500061035156,285.0772705078125,285.4666442871094,285.3500061035156,292.4474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091101556085,1.6517109457936385e-08,0.0010910850251093,-0.0422953888773918,0.0,0.0,0.0,-0.0130010433495044,60.0,-5.322432994842529,-0.0,-8.11688778412645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9061279296875,0.0,0.0,0.0001023289369186,296.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9061279296875,0.0,0.0,0.0001077572960639,296.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9061279296875,0.0,0.0,7.958917558426037e-05,296.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.90606689453125,0.0,0.0,0.0001077572960639,296.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.90631103515625,0.0,0.0,0.0005111542413942,292.85601806640625,294.1499938964844,285.3500061035156,285.0699157714844,285.46551513671875,285.3500061035156,292.4455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010903023649007,1.6423641113760823e-08,0.0010902859503403,-0.0420510992407798,0.0,0.0,0.0,-0.0129547072574496,60.0,-5.317915916442871,-0.0,-8.105000404157181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9030456542969,0.0,0.0,0.0001021317366394,296.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9030456542969,0.0,0.0,0.0001075496329576,296.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9030456542969,0.0,0.0,7.943579112179577e-05,296.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9029846191406,0.0,0.0,0.0001075496329576,296.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9031982421875,0.0,0.0,0.0005101691931486,292.8525695800781,294.1499938964844,285.3500061035156,285.0556640625,285.4633178710937,285.3500061035156,292.4418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010882013011723,1.6177926553950783e-08,0.0010881851194426,-0.0414088666439056,0.0,0.0,0.0,-0.012832898646593,60.0,-5.3065290451049805,-0.0,-8.07379123557439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9030456542969,0.0,0.0,0.0001021317366394,296.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9030456542969,0.0,0.0,0.0001075496329576,296.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9030456542969,0.0,0.0,7.943579112179577e-05,296.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9029846191406,0.0,0.0,0.0001075496329576,296.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9031982421875,0.0,0.0,0.0005101691931486,292.8525695800781,294.1499938964844,285.3500061035156,285.0556640625,285.4633178710937,285.3500061035156,292.4418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010882013011723,1.6177926553950783e-08,0.0010881851194426,-0.0414088666439056,0.0,0.0,0.0,-0.012832898646593,60.0,-5.3065290451049805,-0.0,-8.07379123557439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8999328613281,0.0,0.0,0.0001018706607283,296.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8999328613281,0.0,0.0,0.0001072747108992,296.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8999328613281,0.0,0.0,7.923273369669914e-05,296.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8998718261719,0.0,0.0,0.0001072747108992,296.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9001159667969,0.0,0.0,0.0005088650505058,292.84912109375,294.1499938964844,285.3500061035156,285.0422058105469,285.4611511230469,285.3500061035156,292.4380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854197898879,1.5852627655021934e-08,0.0010854039574041,-0.0405585430562496,0.0,0.0,0.0,-0.0126716354861855,60.0,-5.2919230461120605,-0.0,-8.032566967131063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8999328613281,0.0,0.0,0.0001018706607283,296.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8999328613281,0.0,0.0,0.0001072747108992,296.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8999328613281,0.0,0.0,7.923273369669914e-05,296.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8998718261719,0.0,0.0,0.0001072747108992,296.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9001159667969,0.0,0.0,0.0005088650505058,292.84912109375,294.1499938964844,285.3500061035156,285.0422058105469,285.4611511230469,285.3500061035156,292.4380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854197898879,1.5852627655021934e-08,0.0010854039574041,-0.0405585430562496,0.0,0.0,0.0,-0.0126716354861855,60.0,-5.2919230461120605,-0.0,-8.032566967131063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8968200683594,0.0,0.0,0.0001015429152175,296.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8968505859375,0.0,0.0,0.0001069295831257,296.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8968505859375,0.0,0.0,7.897782779764384e-05,296.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.89678955078125,0.0,0.0,0.0001069295831257,296.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8970031738281,0.0,0.0,0.0005072279018349,292.8456726074219,294.1499938964844,285.3500061035156,285.0296325683594,285.4590148925781,285.3500061035156,292.43426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081928028725,1.544425920485537e-08,0.0010819125454872,-0.039490956813097,0.0,0.0,0.0,-0.0124691920354962,60.0,-5.27396297454834,-0.0,-7.980963800946483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8968200683594,0.0,0.0,0.0001015429152175,296.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8968505859375,0.0,0.0,0.0001069295831257,296.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8968505859375,0.0,0.0,7.897782779764384e-05,296.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.89678955078125,0.0,0.0,0.0001069295831257,296.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8970031738281,0.0,0.0,0.0005072279018349,292.8456726074219,294.1499938964844,285.3500061035156,285.0296325683594,285.4590148925781,285.3500061035156,292.43426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081928028725,1.544425920485537e-08,0.0010819125454872,-0.039490956813097,0.0,0.0,0.0,-0.0124691920354962,60.0,-5.27396297454834,-0.0,-7.980963800946483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.89373779296875,0.0,0.0,0.0001011490749078,296.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.89373779296875,0.0,0.0,0.0001065148462657,296.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.89373779296875,0.0,0.0,7.86715027061291e-05,296.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8936767578125,0.0,0.0,0.0001065148462657,296.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8938903808594,0.0,0.0,0.0005052605993114,292.8422546386719,294.1499938964844,285.3500061035156,285.0180358886719,285.4569396972656,285.3500061035156,292.43048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777318384498,1.4953535298900533e-08,0.0010777168208733,-0.038207896053791,0.0,0.0,0.0,-0.0122259221971035,60.0,-5.252597808837891,-0.0,-7.919174294102049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.89373779296875,0.0,0.0,0.0001011490749078,296.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.89373779296875,0.0,0.0,0.0001065148462657,296.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.89373779296875,0.0,0.0,7.86715027061291e-05,296.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8936767578125,0.0,0.0,0.0001065148462657,296.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8938903808594,0.0,0.0,0.0005052605993114,292.8422546386719,294.1499938964844,285.3500061035156,285.0180358886719,285.4569396972656,285.3500061035156,292.43048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777318384498,1.4953535298900533e-08,0.0010777168208733,-0.038207896053791,0.0,0.0,0.0,-0.0122259221971035,60.0,-5.252597808837891,-0.0,-7.919174294102049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8921813964844,0.0,0.0,0.0001009298721328,296.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8921813964844,0.0,0.0,0.0001062840165104,296.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8921813964844,0.0,0.0,7.850101246731356e-05,296.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8921203613281,0.0,0.0,0.0001062840165104,296.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8923645019531,0.0,0.0,0.0005041655967943,292.8405456542969,294.1499938964844,285.3500061035156,285.0126342773437,285.4559326171875,285.3500061035156,292.4285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753963142633,1.4680412441236967e-08,0.0010753816459327,-0.0374936982989311,0.0,0.0,0.0,-0.0120905246585607,60.0,-5.24072790145874,-0.0,-7.884887764930681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8906555175781,0.0,0.0,0.000100694145658,296.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8906555175781,0.0,0.0,0.0001060357826645,296.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8906555175781,0.0,0.0,7.831766561139375e-05,296.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8905944824219,0.0,0.0,0.0001060357826645,296.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.89080810546875,0.0,0.0,0.0005029881140217,292.8388061523437,294.1499938964844,285.3500061035156,285.0075378417969,285.45489501953125,285.3500061035156,292.4266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728848865255,1.4386698943269494e-08,0.0010728704510256,-0.0367255955934524,0.0,0.0,0.0,-0.0119449198246002,60.0,-5.228079319000244,-0.0,-7.848099414786702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8875427246094,0.0,0.0,0.0001001796117634,296.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8875732421875,0.0,0.0,0.0001054939566529,296.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8875732421875,0.0,0.0,7.791748066665605e-05,296.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.88751220703125,0.0,0.0,0.0001054939566529,296.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8877258300781,0.0,0.0,0.0005004178965464,292.8354187011719,294.1499938964844,285.3500061035156,284.9982604980469,285.4529113769531,285.3500061035156,292.42291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106740265619,1.3745606430859425e-08,0.0010673889191821,-0.0350488275289535,0.0,0.0,0.0,-0.0116271041333675,60.0,-5.2003350257873535,-0.0,-7.768099408167475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8875427246094,0.0,0.0,0.0001001796117634,296.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8875732421875,0.0,0.0,0.0001054939566529,296.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8875732421875,0.0,0.0,7.791748066665605e-05,296.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.88751220703125,0.0,0.0,0.0001054939566529,296.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8877258300781,0.0,0.0,0.0005004178965464,292.8354187011719,294.1499938964844,285.3500061035156,284.9982604980469,285.4529113769531,285.3500061035156,292.42291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106740265619,1.3745606430859425e-08,0.0010673889191821,-0.0350488275289535,0.0,0.0,0.0,-0.0116271041333675,60.0,-5.2003350257873535,-0.0,-7.768099408167475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8844909667969,0.0,0.050000000745058,9.96152957668528e-05,296.5624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8844909667969,0.0,0.050000000745058,0.0001048997073667,296.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8844909667969,0.0,0.050000000745058,7.747856579953805e-05,296.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8844299316406,0.0,0.050000000745058,0.0001048997073667,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8846435546875,0.0,0.050000000745058,0.0004975990159437,292.8320007324219,291.1499938964844,285.3500061035156,284.9903259277344,285.45098876953125,285.3500061035156,292.41912841796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010613901540637,1.3042487090331178e-08,0.0010613771155476,-0.0332094952464103,0.0,0.0,0.0,-0.0112785398960113,60.0,-5.169745922088623,-0.0,-7.680829128275948e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8844909667969,0.0,0.050000000745058,9.96152957668528e-05,296.5624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8844909667969,0.0,0.050000000745058,0.0001048997073667,296.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8844909667969,0.0,0.050000000745058,7.747856579953805e-05,296.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8844299316406,0.0,0.050000000745058,0.0001048997073667,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8846435546875,0.0,0.050000000745058,0.0004975990159437,292.8320007324219,291.1499938964844,285.3500061035156,284.9903259277344,285.45098876953125,285.3500061035156,292.41912841796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010613901540637,1.3042487090331178e-08,0.0010613771155476,-0.0332094952464103,0.0,0.0,0.0,-0.0112785398960113,60.0,-5.169745922088623,-0.0,-7.680829128275948e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.5871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5689392089844,0.6309769749641418,0.050000000745058,0.0408490076661109,296.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5689392089844,0.6309769749641418,0.050000000745058,0.0430159717798233,296.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5689392089844,0.6309769749641418,0.050000000745058,0.0317714512348175,296.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5689392089844,0.6309769749641418,0.050000000745058,0.0430159717798233,296.82476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5690002441406,0.6309769749641418,0.050000000745058,0.2040492594242096,292.5147705078125,291.1499938964844,285.3500061035156,284.9869079589844,291.6864318847656,293.7606506347656,292.3712158203125,1.0,0.1097115650773048,0.2000000029802322,0.2000000029802322,0.9901721477508544,1.0,-0.4353839457035064,0.0204006657004356,0.4149832725524902,-0.138778269290924,0.0,0.0,0.0,10.180485725402832,60.0,-36.222389221191406,-0.0,12.28083324432373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.57012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3775634765625,0.6283114552497864,0.050000000745058,0.0452477671205997,296.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3775634765625,0.6283114552497864,0.050000000745058,0.0476480759680271,296.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3775634765625,0.6283114552497864,0.050000000745058,0.0351927056908607,296.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3775634765625,0.6283114552497864,0.050000000745058,0.0476480759680271,296.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3775634765625,0.6283114552497864,0.050000000745058,0.2260219603776931,292.3669128417969,291.1499938964844,285.3500061035156,284.98388671875,292.64697265625,296.60211181640625,292.3688049316406,1.0,0.1210839673876762,0.4000000059604645,0.4000000059604645,0.980344295501709,1.0,-0.4821199476718902,0.095091313123703,0.3870286345481872,-0.079710304737091,0.0,0.0,0.0,12.524930953979492,60.0,57.08432388305664,-0.0,16.68280601501465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4070739746094,0.5687897205352783,0.050000000745058,0.0456933639943599,296.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4070739746094,0.5687897205352783,0.050000000745058,0.0481173135340213,296.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4070739746094,0.5687897205352783,0.050000000745058,0.0355392843484878,296.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4070739746094,0.5687897205352783,0.050000000745058,0.0481173135340213,296.7840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4070739746094,0.5687897205352783,0.050000000745058,0.2282478213310241,292.4073486328125,291.1499938964844,285.3500061035156,284.97900390625,291.783203125,296.7870483398437,292.38739013671875,1.0,0.1405648589134216,0.800000011920929,0.800000011920929,0.960688591003418,1.0,-0.4868704378604889,0.2174576222896576,0.2694128155708313,0.0394010804593563,0.0,0.0,0.0,20.06806373596192,60.0,-87.3646469116211,-0.0,23.18390464782715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4070739746094,0.5687897205352783,0.050000000745058,0.0456933639943599,296.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4070739746094,0.5687897205352783,0.050000000745058,0.0481173135340213,296.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4070739746094,0.5687897205352783,0.050000000745058,0.0355392843484878,296.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4070739746094,0.5687897205352783,0.050000000745058,0.0481173135340213,296.7840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4070739746094,0.5687897205352783,0.050000000745058,0.2282478213310241,292.4073486328125,291.1499938964844,285.3500061035156,284.97900390625,291.783203125,296.7870483398437,292.38739013671875,1.0,0.1405648589134216,0.800000011920929,0.800000011920929,0.960688591003418,1.0,-0.4868704378604889,0.2174576222896576,0.2694128155708313,0.0394010804593563,0.0,0.0,0.0,20.06806373596192,60.0,-87.3646469116211,-0.0,23.18390464782715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3413391113281,0.5474693775177002,0.050000000745058,0.0458306744694709,296.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3413391113281,0.5474693775177002,0.050000000745058,0.0482619069516658,296.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3413391113281,0.5474693775177002,0.050000000745058,0.0356460809707641,296.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3413391113281,0.5474693775177002,0.050000000745058,0.0482619069516658,296.77490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3413391113281,0.5474693775177002,0.050000000745058,0.2289337068796157,292.33270263671875,291.1499938964844,285.3500061035156,284.9770812988281,291.5544738769531,296.7781066894531,292.2768859863281,1.0,0.1489609181880951,1.0,1.0,0.9508607387542723,1.0,-0.488333523273468,0.2242810726165771,0.2640524506568908,0.0451884791254997,0.0,0.0,0.0,23.73075294494629,60.0,-202.7307586669922,-0.0,26.333520889282227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.5223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2354736328125,0.5310361385345459,0.050000000745058,0.0459618791937828,296.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2354736328125,0.5310361385345459,0.050000000745058,0.0484000705182552,296.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2354736328125,0.5310361385345459,0.050000000745058,0.0357481278479099,296.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2354736328125,0.5310361385345459,0.050000000745058,0.0484000705182552,296.766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2354736328125,0.5310361385345459,0.050000000745058,0.2295890897512436,292.22528076171875,291.1499938964844,285.3500061035156,284.9755249023437,291.51763916015625,296.76971435546875,292.1772155761719,1.0,0.1565217077732086,1.0,1.0,0.9385675191879272,1.0,-0.4897315204143524,0.2254723310470581,0.2642591893672943,0.0453746542334556,0.0,0.0,0.0,27.23249053955078,60.0,-226.6214904785156,-0.0,29.363683700561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.075927734375,0.5086355209350586,0.050000000745058,0.0462011843919754,296.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.075927734375,0.5086355209350586,0.050000000745058,0.0486520715057849,296.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.075927734375,0.5086355209350586,0.050000000745058,0.0359342545270919,296.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.075927734375,0.5086355209350586,0.050000000745058,0.0486520715057849,296.7532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.075927734375,0.5086355209350586,0.050000000745058,0.2307844758033752,292.0693054199219,291.1499938964844,285.3500061035156,284.9733581542969,291.4891357421875,296.7555236816406,292.0372314453125,1.0,0.1693544089794159,1.0,1.0,0.9139811396598816,1.0,-0.4922814667224884,0.2275538444519043,0.2647276222705841,0.0454548001289367,0.0,0.0,0.0,33.61800003051758,60.0,-201.0017242431641,-0.0,34.93315124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
