time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858880,296.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.075927734375,0.5086355209350586,0.050000000745058,0.0462011843919754,296.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.075927734375,0.5086355209350586,0.050000000745058,0.0486520715057849,296.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.075927734375,0.5086355209350586,0.050000000745058,0.0359342545270919,296.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.075927734375,0.5086355209350586,0.050000000745058,0.0486520715057849,296.7532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.075927734375,0.5086355209350586,0.050000000745058,0.2307844758033752,292.0693054199219,291.1499938964844,285.3500061035156,284.9733581542969,291.4891357421875,296.7555236816406,292.0372314453125,1.0,0.1693544089794159,1.0,1.0,0.9139811396598816,1.0,-0.4922814667224884,0.2275538444519043,0.2647276222705841,0.0454548001289367,0.0,0.0,0.0,33.61800003051758,60.0,-201.0017242431641,-0.0,34.93315124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9541931152344,0.4947016537189483,0.050000000745058,0.0464057028293609,296.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9541931152344,0.4947016537189483,0.050000000745058,0.0488674379885196,296.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9541931152344,0.4947016537189483,0.050000000745058,0.0360933244228363,296.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9541931152344,0.4947016537189483,0.050000000745058,0.0488674379885196,296.742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9541931152344,0.4947016537189483,0.050000000745058,0.2318060845136642,291.9486083984375,291.1499938964844,285.3500061035156,284.97235107421875,291.45916748046875,296.7442626953125,291.9206848144531,1.0,0.1795261055231094,1.0,1.0,0.8893948197364807,1.0,-0.4944606721401214,0.229620099067688,0.2648405730724334,0.0455453768372535,0.0,0.0,0.0,39.07270050048828,60.0,-170.66542053222656,-0.0,39.73564529418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9541931152344,0.4947016537189483,0.050000000745058,0.0464057028293609,296.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9541931152344,0.4947016537189483,0.050000000745058,0.0488674379885196,296.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9541931152344,0.4947016537189483,0.050000000745058,0.0360933244228363,296.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9541931152344,0.4947016537189483,0.050000000745058,0.0488674379885196,296.742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9541931152344,0.4947016537189483,0.050000000745058,0.2318060845136642,291.9486083984375,291.1499938964844,285.3500061035156,284.97235107421875,291.45916748046875,296.7442626953125,291.9206848144531,1.0,0.1795261055231094,1.0,1.0,0.8893948197364807,1.0,-0.4944606721401214,0.229620099067688,0.2648405730724334,0.0455453768372535,0.0,0.0,0.0,39.07270050048828,60.0,-170.66542053222656,-0.0,39.73564529418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.846923828125,0.4850687682628631,0.050000000745058,0.0465751215815544,296.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.846923828125,0.4850687682628631,0.050000000745058,0.0490458458662033,296.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.846923828125,0.4850687682628631,0.050000000745058,0.0362250953912735,296.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.846923828125,0.4850687682628631,0.050000000745058,0.0490458458662033,296.7336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.846923828125,0.4850687682628631,0.050000000745058,0.2326523810625076,291.84197998046875,291.1499938964844,285.3500061035156,284.9724426269531,291.418701171875,296.735107421875,291.8171081542969,1.0,0.1874959915876388,1.0,1.0,0.8545123934745789,1.0,-0.4962659776210785,0.2320829778909683,0.264182984828949,0.0460640490055084,0.0,0.0,0.0,43.5885124206543,48.0,-146.6343231201172,-0.0,43.74296951293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.846923828125,0.4850687682628631,0.050000000745058,0.0465751215815544,296.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.846923828125,0.4850687682628631,0.050000000745058,0.0490458458662033,296.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.846923828125,0.4850687682628631,0.050000000745058,0.0362250953912735,296.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.846923828125,0.4850687682628631,0.050000000745058,0.0490458458662033,296.7336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.846923828125,0.4850687682628631,0.050000000745058,0.2326523810625076,291.84197998046875,291.1499938964844,285.3500061035156,284.9724426269531,291.418701171875,296.735107421875,291.8171081542969,1.0,0.1874959915876388,1.0,1.0,0.8545123934745789,1.0,-0.4962659776210785,0.2320829778909683,0.264182984828949,0.0460640490055084,0.0,0.0,0.0,43.5885124206543,48.0,-146.6343231201172,-0.0,43.74296951293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7503967285156,0.4827573895454407,0.050000000745058,0.0466178692877292,296.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7503967285156,0.4827573895454407,0.050000000745058,0.0490908622741699,296.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7503967285156,0.4827573895454407,0.050000000745058,0.0362583436071872,296.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7503967285156,0.4827573895454407,0.050000000745058,0.0490908622741699,296.7262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7503967285156,0.4827573895454407,0.050000000745058,0.2328658998012542,291.74591064453125,291.1499938964844,285.3500061035156,284.9734802246094,291.36895751953125,296.7274780273437,291.7233581542969,1.0,0.1889484524726867,1.0,1.0,0.8196300268173218,1.0,-0.4967217147350311,0.2343439608812332,0.2623777687549591,0.0468231700360775,0.0,0.0,0.0,44.71842193603516,36.0,-129.34646606445312,-0.0,44.75078582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7503967285156,0.4827573895454407,0.050000000745058,0.0466178692877292,296.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7503967285156,0.4827573895454407,0.050000000745058,0.0490908622741699,296.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7503967285156,0.4827573895454407,0.050000000745058,0.0362583436071872,296.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7503967285156,0.4827573895454407,0.050000000745058,0.0490908622741699,296.7262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7503967285156,0.4827573895454407,0.050000000745058,0.2328658998012542,291.74591064453125,291.1499938964844,285.3500061035156,284.9734802246094,291.36895751953125,296.7274780273437,291.7233581542969,1.0,0.1889484524726867,1.0,1.0,0.8196300268173218,1.0,-0.4967217147350311,0.2343439608812332,0.2623777687549591,0.0468231700360775,0.0,0.0,0.0,44.71842193603516,36.0,-129.34646606445312,-0.0,44.75078582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7054443359375,0.4839532971382141,0.050000000745058,0.0465957075357437,296.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7054443359375,0.4839532971382141,0.050000000745058,0.04906752333045,296.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7054443359375,0.4839532971382141,0.050000000745058,0.0362411066889762,296.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7054443359375,0.4839532971382141,0.050000000745058,0.04906752333045,296.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7054443359375,0.4839532971382141,0.050000000745058,0.2327552139759063,291.7011413574219,291.1499938964844,285.3500061035156,284.97430419921875,291.340087890625,296.72412109375,291.67950439453125,1.0,0.1877587884664535,1.0,1.0,0.8021888136863708,1.0,-0.4964856505393982,0.2354464679956436,0.2610391974449157,0.0473503321409225,0.0,0.0,0.0,44.1200065612793,36.0,-122.99166107177734,-0.0,44.217769622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6622009277344,0.4864290654659271,0.050000000745058,0.0465502105653286,296.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6622009277344,0.4864290654659271,0.050000000745058,0.0490196123719215,296.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6622009277344,0.4864290654659271,0.050000000745058,0.0362057201564312,296.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6622009277344,0.4864290654659271,0.050000000745058,0.0490196123719215,296.719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6622009277344,0.4864290654659271,0.050000000745058,0.2325279414653778,291.6580810546875,291.1499938964844,285.3500061035156,284.975341796875,291.3133850097656,296.7210693359375,291.6371765136719,1.0,0.1854830384254455,1.0,1.0,0.7895389795303345,1.0,-0.4960009157657623,0.2362652122974395,0.2597357034683227,0.0477008931338787,0.0,0.0,0.0,42.89801025390625,25.0,-117.38693237304688,-0.0,43.13032150268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5810241699219,0.4944515824317932,0.050000000745058,0.0464098639786243,296.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5810241699219,0.4944515824317932,0.050000000745058,0.0488718189299106,296.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5810241699219,0.4944515824317932,0.050000000745058,0.0360965579748153,296.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5810241699219,0.4944515824317932,0.050000000745058,0.0488718189299106,296.7147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5810241699219,0.4944515824317932,0.050000000745058,0.2318268716335296,291.5772399902344,291.1499938964844,285.3500061035156,284.9779357910156,291.2581787109375,296.71563720703125,291.5580139160156,1.0,0.1785258501768112,1.0,1.0,0.7642393708229065,1.0,-0.4945054948329925,0.2378759086132049,0.2566295862197876,0.0486261472105979,0.0,0.0,0.0,39.13564300537109,25.0,-107.52500915527344,-0.0,39.7946662902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5810241699219,0.4944515824317932,0.050000000745058,0.0464098639786243,296.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5810241699219,0.4944515824317932,0.050000000745058,0.0488718189299106,296.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5810241699219,0.4944515824317932,0.050000000745058,0.0360965579748153,296.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5810241699219,0.4944515824317932,0.050000000745058,0.0488718189299106,296.7147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5810241699219,0.4944515824317932,0.050000000745058,0.2318268716335296,291.5772399902344,291.1499938964844,285.3500061035156,284.9779357910156,291.2581787109375,296.71563720703125,291.5580139160156,1.0,0.1785258501768112,1.0,1.0,0.7642393708229065,1.0,-0.4945054948329925,0.2378759086132049,0.2566295862197876,0.0486261472105979,0.0,0.0,0.0,39.13564300537109,25.0,-107.52500915527344,-0.0,39.7946662902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.50537109375,0.5016184449195862,0.050000000745058,0.0462977886199951,296.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.50537109375,0.5016184449195862,0.050000000745058,0.048753798007965,296.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.50537109375,0.5016184449195862,0.050000000745058,0.0360093899071216,296.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.50537109375,0.5016184449195862,0.050000000745058,0.048753798007965,296.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.50537109375,0.5016184449195862,0.050000000745058,0.2312670350074768,291.50177001953125,291.1499938964844,285.3500061035156,284.9811096191406,291.1936950683594,296.7110595703125,291.4833068847656,1.0,0.1731439083814621,1.0,1.0,0.7389397621154785,1.0,-0.4933109581470489,0.2400532215833664,0.2532577216625213,0.0500895082950592,0.0,0.0,0.0,36.12976837158203,25.0,-102.11643981933594,-0.0,37.14391326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.50537109375,0.5016184449195862,0.050000000745058,0.0462977886199951,296.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.50537109375,0.5016184449195862,0.050000000745058,0.048753798007965,296.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.50537109375,0.5016184449195862,0.050000000745058,0.0360093899071216,296.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.50537109375,0.5016184449195862,0.050000000745058,0.048753798007965,296.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.50537109375,0.5016184449195862,0.050000000745058,0.2312670350074768,291.50177001953125,291.1499938964844,285.3500061035156,284.9811096191406,291.1936950683594,296.7110595703125,291.4833068847656,1.0,0.1731439083814621,1.0,1.0,0.7389397621154785,1.0,-0.4933109581470489,0.2400532215833664,0.2532577216625213,0.0500895082950592,0.0,0.0,0.0,36.12976837158203,25.0,-102.11643981933594,-0.0,37.14391326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4324951171875,0.5077111124992371,0.050000000745058,0.0462132357060909,296.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4324951171875,0.5077111124992371,0.050000000745058,0.0486647598445415,296.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4324951171875,0.5077111124992371,0.050000000745058,0.0359436273574829,296.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4324951171875,0.5077111124992371,0.050000000745058,0.0486647598445415,296.7064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4324951171875,0.5077111124992371,0.050000000745058,0.2308446764945984,291.42901611328125,291.1499938964844,285.3500061035156,284.9848022460937,291.13751220703125,296.70709228515625,291.41143798828125,1.0,0.1688438206911087,1.0,1.0,0.7219230532646179,1.0,-0.4924100041389465,0.2418964505195617,0.2505135834217071,0.0511909276247024,0.0,0.0,0.0,33.86017227172852,25.0,-97.2164077758789,-0.0,35.15081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4324951171875,0.5077111124992371,0.050000000745058,0.0462132357060909,296.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4324951171875,0.5077111124992371,0.050000000745058,0.0486647598445415,296.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4324951171875,0.5077111124992371,0.050000000745058,0.0359436273574829,296.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4324951171875,0.5077111124992371,0.050000000745058,0.0486647598445415,296.7064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4324951171875,0.5077111124992371,0.050000000745058,0.2308446764945984,291.42901611328125,291.1499938964844,285.3500061035156,284.9848022460937,291.13751220703125,296.70709228515625,291.41143798828125,1.0,0.1688438206911087,1.0,1.0,0.7219230532646179,1.0,-0.4924100041389465,0.2418964505195617,0.2505135834217071,0.0511909276247024,0.0,0.0,0.0,33.86017227172852,25.0,-97.2164077758789,-0.0,35.15081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3962707519531,0.510552167892456,0.050000000745058,0.0461769513785839,296.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3962707519531,0.510552167892456,0.050000000745058,0.0486265532672405,296.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3962707519531,0.510552167892456,0.050000000745058,0.0359154045581817,296.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3962707519531,0.510552167892456,0.050000000745058,0.0486265532672405,296.70458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3962707519531,0.510552167892456,0.050000000745058,0.2306634187698364,291.3929138183594,291.1499938964844,285.3500061035156,284.9868469238281,291.1075134277344,296.7052307128906,291.3758544921875,1.0,0.1669604629278183,1.0,1.0,0.7130743861198425,1.0,-0.4920233488082886,0.2429830729961395,0.249040275812149,0.0518894754350185,0.0,0.0,0.0,32.885589599609375,25.0,-94.7435302734375,-0.0,34.297210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3636779785156,0.5129908323287964,0.050000000745058,0.046147271990776,296.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3636779785156,0.5129908323287964,0.050000000745058,0.0485952980816364,296.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3636779785156,0.5129908323287964,0.050000000745058,0.0358923226594924,296.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3636779785156,0.5129908323287964,0.050000000745058,0.0485952980816364,296.7030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3636779785156,0.5129908323287964,0.050000000745058,0.2305151671171188,291.3603820800781,291.1499938964844,285.3500061035156,284.98883056640625,291.0782470703125,296.7036437988281,291.34356689453125,1.0,0.1654019951820373,1.0,1.0,0.7049064040184021,1.0,-0.4917070567607879,0.2440751194953918,0.2476319521665573,0.0526260398328304,0.0,0.0,0.0,32.08809280395508,25.0,-93.14986419677734,-0.0,33.59972381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3301696777344,0.5153457522392273,0.050000000745058,0.0461198128759861,296.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3301696777344,0.5153457522392273,0.050000000745058,0.0485663823783397,296.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3301696777344,0.5153457522392273,0.050000000745058,0.0358709655702114,296.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3301696777344,0.5153457522392273,0.050000000745058,0.0485663823783397,296.70147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3301696777344,0.5153457522392273,0.050000000745058,0.2303780168294906,291.326904296875,291.1499938964844,285.3500061035156,284.9909362792969,291.0460510253906,296.7020568847656,291.3102111816406,1.0,0.1639453023672104,1.0,1.0,0.6963980197906494,1.0,-0.4914144575595855,0.2453063875436782,0.2461080700159073,0.0534934774041175,0.0,0.0,0.0,31.35000801086425,25.0,-92.20209503173828,-0.0,32.95502471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2969055175781,0.5175232291221619,0.050000000745058,0.0460954122245311,296.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2969055175781,0.5175232291221619,0.050000000745058,0.0485406890511512,296.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2969055175781,0.5175232291221619,0.050000000745058,0.0358519852161407,296.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2969055175781,0.5175232291221619,0.050000000745058,0.0485406890511512,296.6999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2969055175781,0.5175232291221619,0.050000000745058,0.230256125330925,291.2936706542969,291.1499938964844,285.3500061035156,284.9931030273437,291.02117919921875,296.7005310058594,291.27716064453125,1.0,0.1626380383968353,1.0,1.0,0.6914360523223877,1.0,-0.4911544322967529,0.2461064606904983,0.2450479716062545,0.0539444684982299,0.0,0.0,0.0,30.69376564025879,25.0,-90.58821105957033,-0.0,32.382408142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333374023437,0.5213826298713684,0.050000000745058,0.0460543185472488,296.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333374023437,0.5213826298713684,0.050000000745058,0.048497412353754,296.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333374023437,0.5213826298713684,0.050000000745058,0.0358200259506702,296.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333374023437,0.5213826298713684,0.050000000745058,0.048497412353754,296.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333374023437,0.5213826298713684,0.050000000745058,0.2300508469343185,291.2303466796875,291.1499938964844,285.3500061035156,284.9975280761719,290.9770202636719,296.6977233886719,291.2152404785156,1.0,0.1604092717170715,1.0,1.0,0.6815121173858643,1.0,-0.4907164871692657,0.2477478682994842,0.2429686188697815,0.0549435801804065,0.0,0.0,0.0,29.588153839111328,25.0,-84.56182098388672,-0.0,31.41908073425293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333374023437,0.5213826298713684,0.050000000745058,0.0460543185472488,296.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333374023437,0.5213826298713684,0.050000000745058,0.048497412353754,296.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333374023437,0.5213826298713684,0.050000000745058,0.0358200259506702,296.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333374023437,0.5213826298713684,0.050000000745058,0.048497412353754,296.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333374023437,0.5213826298713684,0.050000000745058,0.2300508469343185,291.2303466796875,291.1499938964844,285.3500061035156,284.9975280761719,290.9770202636719,296.6977233886719,291.2152404785156,1.0,0.1604092717170715,1.0,1.0,0.6815121173858643,1.0,-0.4907164871692657,0.2477478682994842,0.2429686188697815,0.0549435801804065,0.0,0.0,0.0,29.588153839111328,25.0,-84.56182098388672,-0.0,31.41908073425293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.5246425867080688,0.050000000745058,0.046021569520235,296.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.5246425867080688,0.050000000745058,0.0484629273414611,296.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.5246425867080688,0.050000000745058,0.0357945524156093,296.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.5246425867080688,0.050000000745058,0.0484629273414611,296.6947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.5246425867080688,0.050000000745058,0.2298872619867324,291.1715393066406,291.1499938964844,285.3500061035156,285.001953125,290.9307556152344,296.6951904296875,291.1571655273437,1.0,0.1586084514856338,1.0,1.0,0.6715881824493408,1.0,-0.4903675019741058,0.2495278716087341,0.2408396452665329,0.0561884604394435,0.0,0.0,0.0,28.706966400146484,25.0,-79.81427001953125,-0.0,30.65258026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.5246425867080688,0.050000000745058,0.046021569520235,296.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.5246425867080688,0.050000000745058,0.0484629273414611,296.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.5246425867080688,0.050000000745058,0.0357945524156093,296.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.5246425867080688,0.050000000745058,0.0484629273414611,296.6947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.5246425867080688,0.050000000745058,0.2298872619867324,291.1715393066406,291.1499938964844,285.3500061035156,285.001953125,290.9307556152344,296.6951904296875,291.1571655273437,1.0,0.1586084514856338,1.0,1.0,0.6715881824493408,1.0,-0.4903675019741058,0.2495278716087341,0.2408396452665329,0.0561884604394435,0.0,0.0,0.0,28.706966400146484,25.0,-79.81427001953125,-0.0,30.65258026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5273783802986145,0.050000000745058,0.0459953509271144,296.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5273783802986145,0.050000000745058,0.0484353192150592,296.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5273783802986145,0.050000000745058,0.0357741601765155,296.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5273783802986145,0.050000000745058,0.0484353192150592,296.69244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5273783802986145,0.050000000745058,0.2297562956809997,291.1163024902344,291.1499938964844,285.3500061035156,285.0062561035156,290.9060363769531,296.69287109375,291.1034851074219,1.0,0.1571504324674606,1.0,1.0,0.6678431630134583,1.0,-0.4900881052017212,0.2502709031105041,0.2398171722888946,0.0565395876765251,0.0,0.0,0.0,28.001665115356445,25.0,-71.80126953125,-0.0,30.03972625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5273783802986145,0.050000000745058,0.0459953509271144,296.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5273783802986145,0.050000000745058,0.0484353192150592,296.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5273783802986145,0.050000000745058,0.0357741601765155,296.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5273783802986145,0.050000000745058,0.0484353192150592,296.69244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5273783802986145,0.050000000745058,0.2297562956809997,291.1163024902344,291.1499938964844,285.3500061035156,285.0062561035156,290.9060363769531,296.69287109375,291.1034851074219,1.0,0.1571504324674606,1.0,1.0,0.6678431630134583,1.0,-0.4900881052017212,0.2502709031105041,0.2398171722888946,0.0565395876765251,0.0,0.0,0.0,28.001665115356445,25.0,-71.80126953125,-0.0,30.03972625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707702636719,0.5296646356582642,0.050000000745058,0.0459742546081543,296.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707702636719,0.5296646356582642,0.050000000745058,0.0484131015837192,296.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707702636719,0.5296646356582642,0.050000000745058,0.0357577539980411,296.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707702636719,0.5296646356582642,0.050000000745058,0.0484131015837192,296.6903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707702636719,0.5296646356582642,0.050000000745058,0.2296509146690368,291.06854248046875,291.1499938964844,285.3500061035156,285.0103759765625,290.8858642578125,296.6907653808594,291.0574645996094,1.0,0.1559677124023437,1.0,1.0,0.6640981435775757,1.0,-0.4898632764816284,0.2509801983833313,0.2388830929994583,0.0569939389824867,0.0,0.0,0.0,27.43480110168457,25.0,-62.3643798828125,-0.0,29.547657012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707702636719,0.5296646356582642,0.050000000745058,0.0459742546081543,296.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707702636719,0.5296646356582642,0.050000000745058,0.0484131015837192,296.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707702636719,0.5296646356582642,0.050000000745058,0.0357577539980411,296.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707702636719,0.5296646356582642,0.050000000745058,0.0484131015837192,296.6903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707702636719,0.5296646356582642,0.050000000745058,0.2296509146690368,291.06854248046875,291.1499938964844,285.3500061035156,285.0103759765625,290.8858642578125,296.6907653808594,291.0574645996094,1.0,0.1559677124023437,1.0,1.0,0.6640981435775757,1.0,-0.4898632764816284,0.2509801983833313,0.2388830929994583,0.0569939389824867,0.0,0.0,0.0,27.43480110168457,25.0,-62.3643798828125,-0.0,29.547657012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.049072265625,0.5306598544120789,0.050000000745058,0.0459652915596962,296.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.049072265625,0.5306598544120789,0.050000000745058,0.0484036654233932,296.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.049072265625,0.5306598544120789,0.050000000745058,0.0357507802546024,296.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.049072265625,0.5306598544120789,0.050000000745058,0.0484036654233932,296.6894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.049072265625,0.5306598544120789,0.050000000745058,0.2296061515808105,291.0469970703125,291.1499938964844,285.3500061035156,285.0122985839844,290.8759460449219,296.6897888183594,291.0365600585937,1.0,0.1554626375436782,1.0,1.0,0.6622256636619568,1.0,-0.4897677600383758,0.251338243484497,0.2384295165538787,0.057264182716608,0.0,0.0,0.0,27.19415664672852,25.0,-58.26850509643555,-0.0,29.33889961242676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.5315665602684021,0.050000000745058,0.0459572374820709,296.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.5315665602684021,0.050000000745058,0.0483951829373836,296.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.5315665602684021,0.050000000745058,0.0357445180416107,296.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.5315665602684021,0.050000000745058,0.0483951829373836,296.68853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.5315665602684021,0.050000000745058,0.2295659035444259,291.0267639160156,291.1499938964844,285.3500061035156,285.0141296386719,290.87408447265625,296.6888732910156,291.01708984375,1.0,0.155007004737854,1.0,1.0,0.6628021597862244,1.0,-0.4896819293498993,0.2512408494949341,0.2384410947561264,0.0570955239236354,0.0,0.0,0.0,26.977895736694336,25.0,-53.39936065673828,-0.0,29.151296615600582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.994140625,0.5331410765647888,0.050000000745058,0.0459434911608696,296.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.994140625,0.5331410765647888,0.050000000745058,0.0483807101845741,296.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.994140625,0.5331410765647888,0.050000000745058,0.0357338264584541,296.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.994140625,0.5331410765647888,0.050000000745058,0.0483807101845741,296.6869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.994140625,0.5331410765647888,0.050000000745058,0.2294972538948059,290.9926452636719,291.1499938964844,285.3500061035156,285.0174255371094,290.8772277832031,296.6872253417969,290.9853515625,1.0,0.1542255282402038,1.0,1.0,0.6639552712440491,1.0,-0.4895354807376861,0.25099778175354,0.2385377138853073,0.056700762361288,0.0,0.0,0.0,26.608606338500977,25.0,-41.32813262939453,-0.0,28.831092834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.994140625,0.5331410765647888,0.050000000745058,0.0459434911608696,296.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.994140625,0.5331410765647888,0.050000000745058,0.0483807101845741,296.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.994140625,0.5331410765647888,0.050000000745058,0.0357338264584541,296.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.994140625,0.5331410765647888,0.050000000745058,0.0483807101845741,296.6869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.994140625,0.5331410765647888,0.050000000745058,0.2294972538948059,290.9926452636719,291.1499938964844,285.3500061035156,285.0174255371094,290.8772277832031,296.6872253417969,290.9853515625,1.0,0.1542255282402038,1.0,1.0,0.6639552712440491,1.0,-0.4895354807376861,0.25099778175354,0.2385377138853073,0.056700762361288,0.0,0.0,0.0,26.608606338500977,25.0,-41.32813262939453,-0.0,28.831092834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9679260253906,0.5344396233558655,0.050000000745058,0.0459323823451995,296.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9679260253906,0.5344396233558655,0.050000000745058,0.0483690127730369,296.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9679260253906,0.5344396233558655,0.050000000745058,0.035725187510252,296.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9679260253906,0.5344396233558655,0.050000000745058,0.0483690127730369,296.685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9679260253906,0.5344396233558655,0.050000000745058,0.22944176197052,290.9667663574219,291.1499938964844,285.3500061035156,285.0201721191406,290.8802185058594,296.685791015625,290.961181640625,1.0,0.1535893082618713,1.0,1.0,0.665108323097229,1.0,-0.4894171059131622,0.2507793605327606,0.2386377304792404,0.056292213499546,0.0,0.0,0.0,26.309478759765625,25.0,-31.149213790893555,-0.0,28.57187843322754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9679260253906,0.5344396233558655,0.050000000745058,0.0459323823451995,296.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9679260253906,0.5344396233558655,0.050000000745058,0.0483690127730369,296.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9679260253906,0.5344396233558655,0.050000000745058,0.035725187510252,296.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9679260253906,0.5344396233558655,0.050000000745058,0.0483690127730369,296.685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9679260253906,0.5344396233558655,0.050000000745058,0.22944176197052,290.9667663574219,291.1499938964844,285.3500061035156,285.0201721191406,290.8802185058594,296.685791015625,290.961181640625,1.0,0.1535893082618713,1.0,1.0,0.665108323097229,1.0,-0.4894171059131622,0.2507793605327606,0.2386377304792404,0.056292213499546,0.0,0.0,0.0,26.309478759765625,25.0,-31.149213790893555,-0.0,28.57187843322754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9483337402344,0.5355073809623718,0.050000000745058,0.0459233969449996,296.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9483337402344,0.5355073809623718,0.050000000745058,0.0483595468103885,296.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9483337402344,0.5355073809623718,0.050000000745058,0.035718198865652,296.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9483337402344,0.5355073809623718,0.050000000745058,0.0483595468103885,296.6844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9483337402344,0.5355073809623718,0.050000000745058,0.2293968796730041,290.947509765625,291.1499938964844,285.3500061035156,285.022216796875,290.8948669433594,296.6846618652344,290.9437866210937,1.0,0.1530708223581314,1.0,1.0,0.6693643927574158,1.0,-0.4893213212490082,0.2500059902667999,0.2393153309822082,0.0553077682852745,0.0,0.0,0.0,26.066823959350582,25.0,-20.655311584472656,-0.0,28.36161994934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9483337402344,0.5355073809623718,0.050000000745058,0.0459233969449996,296.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9483337402344,0.5355073809623718,0.050000000745058,0.0483595468103885,296.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9483337402344,0.5355073809623718,0.050000000745058,0.035718198865652,296.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9483337402344,0.5355073809623718,0.050000000745058,0.0483595468103885,296.6844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9483337402344,0.5355073809623718,0.050000000745058,0.2293968796730041,290.947509765625,291.1499938964844,285.3500061035156,285.022216796875,290.8948669433594,296.6846618652344,290.9437866210937,1.0,0.1530708223581314,1.0,1.0,0.6693643927574158,1.0,-0.4893213212490082,0.2500059902667999,0.2393153309822082,0.0553077682852745,0.0,0.0,0.0,26.066823959350582,25.0,-20.655311584472656,-0.0,28.36161994934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9403381347656,0.5360537767410278,0.050000000745058,0.0459188483655452,296.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9403381347656,0.5360537767410278,0.050000000745058,0.048354759812355,296.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9403381347656,0.5360537767410278,0.050000000745058,0.0357146598398685,296.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9403381347656,0.5360537767410278,0.050000000745058,0.048354759812355,296.6839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9403381347656,0.5360537767410278,0.050000000745058,0.2293741554021835,290.93975830078125,291.1499938964844,285.3500061035156,285.0230712890625,290.9046630859375,296.68408203125,290.9371643066406,1.0,0.1528071165084839,1.0,1.0,0.6719180345535278,1.0,-0.4892728626728058,0.2495497018098831,0.2397231459617614,0.0547185502946376,0.0,0.0,0.0,25.943756103515625,25.0,-14.547333717346191,-0.0,28.255014419555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
