time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11861040,296.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9364318847656,0.5363839864730835,0.050000000745058,0.0459161140024662,296.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9364318847656,0.5363839864730835,0.050000000745058,0.0483518801629543,296.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9364318847656,0.5363839864730835,0.050000000745058,0.0357125326991081,296.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9364318847656,0.5363839864730835,0.050000000745058,0.0483518801629543,296.6836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9364318847656,0.5363839864730835,0.050000000745058,0.2293605059385299,290.9359741210937,291.1499938964844,285.3500061035156,285.0234680175781,290.9110412597656,296.68377685546875,290.9339904785156,1.0,0.1526481956243515,1.0,1.0,0.6736204624176025,1.0,-0.4892437160015106,0.2492528706789016,0.2399908453226089,0.0543317571282386,0.0,0.0,0.0,25.869712829589844,25.0,-10.926800727844238,-0.0,28.19088363647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9328918457031,0.5367604494094849,0.050000000745058,0.0459130145609378,296.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9328918457031,0.5367604494094849,0.050000000745058,0.0483486168086528,296.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9328918457031,0.5367604494094849,0.050000000745058,0.035710122436285,296.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9328918457031,0.5367604494094849,0.050000000745058,0.0483486168086528,296.6833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9328918457031,0.5367604494094849,0.050000000745058,0.2293450236320495,290.9325561523437,291.1499938964844,285.3500061035156,285.02374267578125,290.9189453125,296.68341064453125,290.9312438964844,1.0,0.1524674296379089,1.0,1.0,0.6757484674453735,1.0,-0.489210695028305,0.248889684677124,0.2403209954500198,0.0538553968071937,0.0,0.0,0.0,25.78559303283692,25.0,-6.9019951820373535,-0.0,28.1180362701416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9306335449219,0.5371018052101135,0.050000000745058,0.0459102168679237,296.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9306335449219,0.5371018052101135,0.050000000745058,0.0483456701040267,296.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9306335449219,0.5371018052101135,0.050000000745058,0.0357079468667507,296.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9306335449219,0.5371018052101135,0.050000000745058,0.0483456701040267,296.6830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9306335449219,0.5371018052101135,0.050000000745058,0.2293310463428497,290.9304504394531,291.1499938964844,285.3500061035156,285.0237731933594,290.9284973144531,296.6831359863281,290.9297790527344,1.0,0.1523037850856781,1.0,1.0,0.6785101294517517,1.0,-0.4891808629035949,0.2484308332204818,0.2407500296831131,0.0532839000225067,0.0,0.0,0.0,25.709562301635746,25.0,-3.096268892288208,-0.0,28.05218315124512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9300842285156,0.5376893877983093,0.050000000745058,0.0459054298698902,296.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9300842285156,0.5376893877983093,0.050000000745058,0.0483406297862529,296.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9300842285156,0.5376893877983093,0.050000000745058,0.0357042253017425,296.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9300842285156,0.5376893877983093,0.050000000745058,0.0483406297862529,296.6827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9300842285156,0.5376893877983093,0.050000000745058,0.2293071299791336,290.93017578125,291.1499938964844,285.3500061035156,285.0230407714844,290.9486083984375,296.6827697753906,290.9307861328125,1.0,0.1520226448774337,1.0,1.0,0.6840333938598633,1.0,-0.4891298413276672,0.2475354075431823,0.2415944337844848,0.0521647185087204,0.0,0.0,0.0,25.57916641235352,25.0,3.9614667892456055,-0.0,27.93925666809082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9300842285156,0.5376893877983093,0.050000000745058,0.0459054298698902,296.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9300842285156,0.5376893877983093,0.050000000745058,0.0483406297862529,296.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9300842285156,0.5376893877983093,0.050000000745058,0.0357042253017425,296.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9300842285156,0.5376893877983093,0.050000000745058,0.0483406297862529,296.6827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9300842285156,0.5376893877983093,0.050000000745058,0.2293071299791336,290.93017578125,291.1499938964844,285.3500061035156,285.0230407714844,290.9486083984375,296.6827697753906,290.9307861328125,1.0,0.1520226448774337,1.0,1.0,0.6840333938598633,1.0,-0.4891298413276672,0.2475354075431823,0.2415944337844848,0.0521647185087204,0.0,0.0,0.0,25.57916641235352,25.0,3.9614667892456055,-0.0,27.93925666809082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9341735839844,0.5381696224212646,0.050000000745058,0.0459015443921089,296.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9341735839844,0.5381696224212646,0.050000000745058,0.0483365394175052,296.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9341735839844,0.5381696224212646,0.050000000745058,0.0357012003660202,296.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9341735839844,0.5381696224212646,0.050000000745058,0.0483365394175052,296.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9341735839844,0.5381696224212646,0.050000000745058,0.2292877286672592,290.9344177246094,291.1499938964844,285.3500061035156,285.02117919921875,290.96783447265625,296.6825866699219,290.9360046386719,1.0,0.1517931818962097,1.0,1.0,0.6895566582679749,1.0,-0.4890884459018707,0.2466858476400375,0.242402583360672,0.0510951653122901,0.0,0.0,0.0,25.47295570373535,25.0,9.36098861694336,-0.0,27.847286224365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9341735839844,0.5381696224212646,0.050000000745058,0.0459015443921089,296.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9341735839844,0.5381696224212646,0.050000000745058,0.0483365394175052,296.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9341735839844,0.5381696224212646,0.050000000745058,0.0357012003660202,296.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9341735839844,0.5381696224212646,0.050000000745058,0.0483365394175052,296.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9341735839844,0.5381696224212646,0.050000000745058,0.2292877286672592,290.9344177246094,291.1499938964844,285.3500061035156,285.02117919921875,290.96783447265625,296.6825866699219,290.9360046386719,1.0,0.1517931818962097,1.0,1.0,0.6895566582679749,1.0,-0.4890884459018707,0.2466858476400375,0.242402583360672,0.0510951653122901,0.0,0.0,0.0,25.47295570373535,25.0,9.36098861694336,-0.0,27.847286224365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9415283203125,0.5385624766349792,0.050000000745058,0.0458983853459358,296.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9415283203125,0.5385624766349792,0.050000000745058,0.0483332090079784,296.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9415283203125,0.5385624766349792,0.050000000745058,0.0356987453997135,296.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9415283203125,0.5385624766349792,0.050000000745058,0.0483332090079784,296.68267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9415283203125,0.5385624766349792,0.050000000745058,0.2292719483375549,290.9419250488281,291.1499938964844,285.3500061035156,285.0180358886719,290.9858093261719,296.6826477050781,290.9441833496094,1.0,0.1516054570674896,1.0,1.0,0.6949264407157898,1.0,-0.4890547394752502,0.245901882648468,0.2431528717279434,0.0500956661999225,0.0,0.0,0.0,25.386211395263672,25.0,13.23473834991455,-0.0,27.772180557250977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9415283203125,0.5385624766349792,0.050000000745058,0.0458983853459358,296.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9415283203125,0.5385624766349792,0.050000000745058,0.0483332090079784,296.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9415283203125,0.5385624766349792,0.050000000745058,0.0356987453997135,296.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9415283203125,0.5385624766349792,0.050000000745058,0.0483332090079784,296.68267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9415283203125,0.5385624766349792,0.050000000745058,0.2292719483375549,290.9419250488281,291.1499938964844,285.3500061035156,285.0180358886719,290.9858093261719,296.6826477050781,290.9441833496094,1.0,0.1516054570674896,1.0,1.0,0.6949264407157898,1.0,-0.4890547394752502,0.245901882648468,0.2431528717279434,0.0500956661999225,0.0,0.0,0.0,25.386211395263672,25.0,13.23473834991455,-0.0,27.772180557250977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9512939453125,0.5388821363449097,0.050000000745058,0.0458958260715007,296.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9512939453125,0.5388821363449097,0.050000000745058,0.0483305156230926,296.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9512939453125,0.5388821363449097,0.050000000745058,0.0356967560946941,296.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9512939453125,0.5388821363449097,0.050000000745058,0.0483305156230926,296.6830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9512939453125,0.5388821363449097,0.050000000745058,0.2292591631412506,290.9518127441406,291.1499938964844,285.3500061035156,285.01348876953125,291.0029296875,296.68292236328125,290.9545593261719,1.0,0.1514521837234497,1.0,1.0,0.7002962231636047,1.0,-0.4890274703502655,0.2451604753732681,0.2438669949769973,0.0491323955357074,0.0,0.0,0.0,25.31548118591309,25.0,15.920650482177734,-0.0,27.7109489440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9512939453125,0.5388821363449097,0.050000000745058,0.0458958260715007,296.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9512939453125,0.5388821363449097,0.050000000745058,0.0483305156230926,296.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9512939453125,0.5388821363449097,0.050000000745058,0.0356967560946941,296.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9512939453125,0.5388821363449097,0.050000000745058,0.0483305156230926,296.6830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9512939453125,0.5388821363449097,0.050000000745058,0.2292591631412506,290.9518127441406,291.1499938964844,285.3500061035156,285.01348876953125,291.0029296875,296.68292236328125,290.9545593261719,1.0,0.1514521837234497,1.0,1.0,0.7002962231636047,1.0,-0.4890274703502655,0.2451604753732681,0.2438669949769973,0.0491323955357074,0.0,0.0,0.0,25.31548118591309,25.0,15.920650482177734,-0.0,27.7109489440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.95684814453125,0.5390174984931946,0.050000000745058,0.0458947457373142,296.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.95684814453125,0.5390174984931946,0.050000000745058,0.0483293794095516,296.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.95684814453125,0.5390174984931946,0.050000000745058,0.0356959141790866,296.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95684814453125,0.5390174984931946,0.050000000745058,0.0483293794095516,296.6832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.95684814453125,0.5390174984931946,0.050000000745058,0.2292537689208984,290.9573974609375,291.1499938964844,285.3500061035156,285.0106506347656,291.01104736328125,296.68316650390625,290.9603271484375,1.0,0.151386484503746,1.0,1.0,0.702981173992157,1.0,-0.4890159666538238,0.2448126822710037,0.2442032694816589,0.0486447177827358,0.0,0.0,0.0,25.28518867492676,25.0,16.895479202270508,-0.0,27.68473625183105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9627380371094,0.539138913154602,0.050000000745058,0.0458937808871269,296.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9627380371094,0.539138913154602,0.050000000745058,0.0483283586800098,296.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9627380371094,0.539138913154602,0.050000000745058,0.0356951616704463,296.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9627380371094,0.539138913154602,0.050000000745058,0.0483283586800098,296.6835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9627380371094,0.539138913154602,0.050000000745058,0.2292489260435104,290.9633178710937,291.1499938964844,285.3500061035156,285.0074157714844,291.01776123046875,296.68341064453125,290.96636962890625,1.0,0.1513270139694214,1.0,1.0,0.7051783800125122,1.0,-0.4890056550502777,0.2445424050092697,0.244463250041008,0.0482180044054985,0.0,0.0,0.0,25.25776481628418,25.0,17.484893798828125,-0.0,27.661022186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9748840332031,0.5393468141555786,0.050000000745058,0.0458921268582344,296.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9748840332031,0.5393468141555786,0.050000000745058,0.0483266189694404,296.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9748840332031,0.5393468141555786,0.050000000745058,0.0356938764452934,296.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9748840332031,0.5393468141555786,0.050000000745058,0.0483266189694404,296.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9748840332031,0.5393468141555786,0.050000000745058,0.2292406857013702,290.9754943847656,291.1499938964844,285.3500061035156,284.999755859375,291.0299072265625,296.6840515136719,290.97857666015625,1.0,0.1512246876955032,1.0,1.0,0.7095729112625122,1.0,-0.4889880120754242,0.2440247386693954,0.2449632883071899,0.0474018268287181,0.0,0.0,0.0,25.21061515808105,25.0,17.71150016784668,-0.0,27.62025260925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9748840332031,0.5393468141555786,0.050000000745058,0.0458921268582344,296.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9748840332031,0.5393468141555786,0.050000000745058,0.0483266189694404,296.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9748840332031,0.5393468141555786,0.050000000745058,0.0356938764452934,296.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9748840332031,0.5393468141555786,0.050000000745058,0.0483266189694404,296.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9748840332031,0.5393468141555786,0.050000000745058,0.2292406857013702,290.9754943847656,291.1499938964844,285.3500061035156,284.999755859375,291.0299072265625,296.6840515136719,290.97857666015625,1.0,0.1512246876955032,1.0,1.0,0.7095729112625122,1.0,-0.4889880120754242,0.2440247386693954,0.2449632883071899,0.0474018268287181,0.0,0.0,0.0,25.21061515808105,25.0,17.71150016784668,-0.0,27.62025260925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9871520996094,0.5395178198814392,0.050000000745058,0.0458907708525657,296.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9871520996094,0.5395178198814392,0.050000000745058,0.0483251921832561,296.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9871520996094,0.5395178198814392,0.050000000745058,0.0356928221881389,296.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9871520996094,0.5395178198814392,0.050000000745058,0.0483251921832561,296.6849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9871520996094,0.5395178198814392,0.050000000745058,0.229233905673027,290.9877624511719,291.1499938964844,285.3500061035156,284.9903259277344,291.0421142578125,296.684814453125,290.9908752441406,1.0,0.1511410623788833,1.0,1.0,0.7139674425125122,1.0,-0.4889735579490661,0.2435074895620346,0.2454660683870315,0.0466641262173652,0.0,0.0,0.0,25.1721305847168,25.0,17.702463150024414,-0.0,27.586959838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9871520996094,0.5395178198814392,0.050000000745058,0.0458907708525657,296.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9871520996094,0.5395178198814392,0.050000000745058,0.0483251921832561,296.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9871520996094,0.5395178198814392,0.050000000745058,0.0356928221881389,296.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9871520996094,0.5395178198814392,0.050000000745058,0.0483251921832561,296.6849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9871520996094,0.5395178198814392,0.050000000745058,0.229233905673027,290.9877624511719,291.1499938964844,285.3500061035156,284.9903259277344,291.0421142578125,296.684814453125,290.9908752441406,1.0,0.1511410623788833,1.0,1.0,0.7139674425125122,1.0,-0.4889735579490661,0.2435074895620346,0.2454660683870315,0.0466641262173652,0.0,0.0,0.0,25.1721305847168,25.0,17.702463150024414,-0.0,27.586959838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994506835937,0.5396591424942017,0.050000000745058,0.0458896532654762,296.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994506835937,0.5396591424942017,0.050000000745058,0.0483240149915218,296.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994506835937,0.5396591424942017,0.050000000745058,0.0356919541954994,296.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994506835937,0.5396591424942017,0.050000000745058,0.0483240149915218,296.68585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994506835937,0.5396591424942017,0.050000000745058,0.2292283177375793,291.00006103515625,291.1499938964844,285.35223388671875,284.9814758300781,291.0521545410156,296.6856689453125,291.0030822753906,1.0,0.1510726660490036,1.0,1.0,0.7171168327331543,1.0,-0.4889616370201111,0.2431434094905853,0.2458182275295257,0.0461455173790454,0.0,0.0,0.0,25.14066696166992,25.0,17.18343734741211,-0.0,27.55974006652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994506835937,0.5396591424942017,0.050000000745058,0.0458896532654762,296.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994506835937,0.5396591424942017,0.050000000745058,0.0483240149915218,296.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994506835937,0.5396591424942017,0.050000000745058,0.0356919541954994,296.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994506835937,0.5396591424942017,0.050000000745058,0.0483240149915218,296.68585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994506835937,0.5396591424942017,0.050000000745058,0.2292283177375793,291.00006103515625,291.1499938964844,285.35223388671875,284.9814758300781,291.0521545410156,296.6856689453125,291.0030822753906,1.0,0.1510726660490036,1.0,1.0,0.7171168327331543,1.0,-0.4889616370201111,0.2431434094905853,0.2458182275295257,0.0461455173790454,0.0,0.0,0.0,25.14066696166992,25.0,17.18343734741211,-0.0,27.55974006652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0075988769531,0.5397400856018066,0.050000000745058,0.0458890125155448,296.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0075988769531,0.5397400856018066,0.050000000745058,0.0483233407139778,296.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0075988769531,0.5397400856018066,0.050000000745058,0.0356914550065994,296.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0075988769531,0.5397400856018066,0.050000000745058,0.0483233407139778,296.6864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0075988769531,0.5397400856018066,0.050000000745058,0.2292251288890838,291.0081787109375,291.1499938964844,285.356201171875,284.97711181640625,291.0598449707031,296.6863098144531,291.0111694335937,1.0,0.1510335057973861,1.0,1.0,0.7192584276199341,1.0,-0.4889548122882843,0.2429011166095733,0.2460537105798721,0.0458144396543502,0.0,0.0,0.0,25.12266159057617,25.0,16.891014099121094,-0.0,27.544160842895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.5397744178771973,0.050000000745058,0.0458887405693531,296.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.5397744178771973,0.050000000745058,0.0483230538666248,296.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.5397744178771973,0.050000000745058,0.0356912426650524,296.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.5397744178771973,0.050000000745058,0.0483230538666248,296.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.5397744178771973,0.050000000745058,0.2292237728834152,291.0119934082031,291.1499938964844,285.3587646484375,284.9755249023437,291.06378173828125,296.6866149902344,291.0150146484375,1.0,0.151016816496849,1.0,1.0,0.7202662229537964,1.0,-0.4889519214630127,0.242788553237915,0.2461633682250976,0.0456612482666969,0.0,0.0,0.0,25.114990234375,25.0,16.858131408691406,-0.0,27.537521362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.5398234724998474,0.050000000745058,0.045888353139162,296.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.5398234724998474,0.050000000745058,0.0483226478099823,296.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.5398234724998474,0.050000000745058,0.0356909409165382,296.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.5398234724998474,0.050000000745058,0.0483226478099823,296.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.5398234724998474,0.050000000745058,0.22922183573246,291.0180053710937,291.1499938964844,285.3635559082031,284.9736022949219,291.0702819824219,296.6871032714844,291.0210266113281,1.0,0.1509928554296493,1.0,1.0,0.7218409180641174,1.0,-0.4889478087425232,0.2426151484251022,0.2463326454162597,0.045423749834299,0.0,0.0,0.0,25.103986740112305,25.0,16.930561065673828,-0.0,27.527999877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234680175781,0.5398676991462708,0.050000000745058,0.0458880066871643,296.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234680175781,0.5398676991462708,0.050000000745058,0.0483222790062427,296.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234680175781,0.5398676991462708,0.050000000745058,0.0356906726956367,296.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234680175781,0.5398676991462708,0.050000000745058,0.0483222790062427,296.68780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234680175781,0.5398676991462708,0.050000000745058,0.2292200922966003,291.0240783691406,291.1499938964844,285.369384765625,284.97235107421875,291.0760498046875,296.6876220703125,291.0271301269531,1.0,0.1509711742401123,1.0,1.0,0.7228122353553772,1.0,-0.4889440834522247,0.2425124496221542,0.2464316338300705,0.0452546514570713,0.0,0.0,0.0,25.09401130676269,25.0,16.95463752746582,-0.0,27.519376754760746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.5399425029754639,0.050000000745058,0.0458874180912971,296.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.5399425029754639,0.050000000745058,0.0483216606080532,296.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.5399425029754639,0.050000000745058,0.03569021448493,296.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.5399425029754639,0.050000000745058,0.0483216606080532,296.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.5399425029754639,0.050000000745058,0.2292171418666839,291.0361633300781,291.1499938964844,285.3839111328125,284.97186279296875,291.0879211425781,296.6886901855469,291.0391845703125,1.0,0.1509338617324829,1.0,1.0,0.7247549295425415,1.0,-0.4889377951622009,0.2423220574855804,0.2466157227754593,0.0449234955012798,0.0,0.0,0.0,25.07685661315918,25.0,16.823469161987305,-0.0,27.504558563232425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.5399425029754639,0.050000000745058,0.0458874180912971,296.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.5399425029754639,0.050000000745058,0.0483216606080532,296.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.5399425029754639,0.050000000745058,0.03569021448493,296.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.5399425029754639,0.050000000745058,0.0483216606080532,296.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.5399425029754639,0.050000000745058,0.2292171418666839,291.0361633300781,291.1499938964844,285.3839111328125,284.97186279296875,291.0879211425781,296.6886901855469,291.0391845703125,1.0,0.1509338617324829,1.0,1.0,0.7247549295425415,1.0,-0.4889377951622009,0.2423220574855804,0.2466157227754593,0.0449234955012798,0.0,0.0,0.0,25.07685661315918,25.0,16.823469161987305,-0.0,27.504558563232425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476989746094,0.540002167224884,0.050000000745058,0.0458869487047195,296.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476989746094,0.540002167224884,0.050000000745058,0.0483211651444435,296.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476989746094,0.540002167224884,0.050000000745058,0.0356898494064807,296.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476989746094,0.540002167224884,0.050000000745058,0.0483211651444435,296.69000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476989746094,0.540002167224884,0.050000000745058,0.2292148023843765,291.0483093261719,291.1499938964844,285.402099609375,284.973876953125,291.1014709472656,296.6897888183594,291.0513916015625,1.0,0.1509033441543579,1.0,1.0,0.7266976237297058,1.0,-0.4889327883720398,0.2421391457319259,0.2467936426401138,0.0445894412696361,0.0,0.0,0.0,25.06282997131348,25.0,17.13069725036621,-0.0,27.49244880676269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476989746094,0.540002167224884,0.050000000745058,0.0458869487047195,296.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476989746094,0.540002167224884,0.050000000745058,0.0483211651444435,296.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476989746094,0.540002167224884,0.050000000745058,0.0356898494064807,296.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476989746094,0.540002167224884,0.050000000745058,0.0483211651444435,296.69000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476989746094,0.540002167224884,0.050000000745058,0.2292148023843765,291.0483093261719,291.1499938964844,285.402099609375,284.973876953125,291.1014709472656,296.6897888183594,291.0513916015625,1.0,0.1509033441543579,1.0,1.0,0.7266976237297058,1.0,-0.4889327883720398,0.2421391457319259,0.2467936426401138,0.0445894412696361,0.0,0.0,0.0,25.06282997131348,25.0,17.13069725036621,-0.0,27.49244880676269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06011962890625,0.5400494933128357,0.050000000745058,0.0458865761756897,296.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06011962890625,0.5400494933128357,0.050000000745058,0.0483207739889621,296.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06011962890625,0.5400494933128357,0.050000000745058,0.0356895588338375,296.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06011962890625,0.5400494933128357,0.050000000745058,0.0483207739889621,296.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06011962890625,0.5400494933128357,0.050000000745058,0.2292129397392273,291.06072998046875,291.1499938964844,285.4237976074219,284.97833251953125,291.1140441894531,296.6909484863281,291.0638732910156,1.0,0.1508783847093582,1.0,1.0,0.7274775505065918,1.0,-0.4889287948608398,0.2420915067195892,0.2468373030424118,0.0443818308413028,0.0,0.0,0.0,25.051332473754883,25.0,17.324602127075195,-0.0,27.4825496673584,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06011962890625,0.5400494933128357,0.050000000745058,0.0458865761756897,296.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06011962890625,0.5400494933128357,0.050000000745058,0.0483207739889621,296.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06011962890625,0.5400494933128357,0.050000000745058,0.0356895588338375,296.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06011962890625,0.5400494933128357,0.050000000745058,0.0483207739889621,296.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06011962890625,0.5400494933128357,0.050000000745058,0.2292129397392273,291.06072998046875,291.1499938964844,285.4237976074219,284.97833251953125,291.1140441894531,296.6909484863281,291.0638732910156,1.0,0.1508783847093582,1.0,1.0,0.7274775505065918,1.0,-0.4889287948608398,0.2420915067195892,0.2468373030424118,0.0443818308413028,0.0,0.0,0.0,25.051332473754883,25.0,17.324602127075195,-0.0,27.4825496673584,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726013183594,0.5400866270065308,0.050000000745058,0.0458862818777561,296.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726013183594,0.5400866270065308,0.050000000745058,0.0483204647898674,296.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726013183594,0.5400866270065308,0.050000000745058,0.0356893315911293,296.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726013183594,0.5400866270065308,0.050000000745058,0.0483204647898674,296.6924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726013183594,0.5400866270065308,0.050000000745058,0.2292114943265915,291.0732116699219,291.1499938964844,285.44873046875,284.985107421875,291.1277160644531,296.6921691894531,291.0763854980469,1.0,0.1508580148220062,1.0,1.0,0.7282574772834778,1.0,-0.4889256954193115,0.2420508861541748,0.2468747943639755,0.0441753566265106,0.0,0.0,0.0,25.04194641113281,25.0,17.578548431396484,-0.0,27.474477767944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726013183594,0.5400866270065308,0.050000000745058,0.0458862818777561,296.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726013183594,0.5400866270065308,0.050000000745058,0.0483204647898674,296.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726013183594,0.5400866270065308,0.050000000745058,0.0356893315911293,296.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726013183594,0.5400866270065308,0.050000000745058,0.0483204647898674,296.6924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726013183594,0.5400866270065308,0.050000000745058,0.2292114943265915,291.0732116699219,291.1499938964844,285.44873046875,284.985107421875,291.1277160644531,296.6921691894531,291.0763854980469,1.0,0.1508580148220062,1.0,1.0,0.7282574772834778,1.0,-0.4889256954193115,0.2420508861541748,0.2468747943639755,0.0441753566265106,0.0,0.0,0.0,25.04194641113281,25.0,17.578548431396484,-0.0,27.474477767944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.540101945400238,0.050000000745058,0.0458861626684665,296.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.540101945400238,0.050000000745058,0.0483203381299972,296.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.540101945400238,0.050000000745058,0.0356892384588718,296.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.540101945400238,0.050000000745058,0.0483203381299972,296.69305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.540101945400238,0.050000000745058,0.2292108833789825,291.0795593261719,291.1499938964844,285.4623718261719,284.98931884765625,291.1351318359375,296.6928100585937,291.0827941894531,1.0,0.1508492827415466,1.0,1.0,0.7286474704742432,1.0,-0.4889244139194488,0.2420314401388168,0.246892973780632,0.0440712571144104,0.0,0.0,0.0,25.03792190551757,25.0,17.86204719543457,-0.0,27.47102165222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.5036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0854187011719,0.5401155352592468,0.050000000745058,0.0458860583603382,296.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0854187011719,0.5401155352592468,0.050000000745058,0.0483202263712883,296.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0854187011719,0.5401155352592468,0.050000000745058,0.0356891565024852,296.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0854187011719,0.5401155352592468,0.050000000745058,0.0483202263712883,296.6936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0854187011719,0.5401155352592468,0.050000000745058,0.2292103618383407,291.0860290527344,291.1499938964844,285.47674560546875,284.9940490722656,291.141845703125,296.6934509277344,291.0893249511719,1.0,0.1508413702249527,1.0,1.0,0.7284566760063171,1.0,-0.4889232814311981,0.2420742511749267,0.2468490302562713,0.0440280809998512,0.0,0.0,0.0,25.03426742553711,25.0,18.07296562194824,-0.0,27.4678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.5401377081871033,0.050000000745058,0.0458858832716941,296.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.5401377081871033,0.050000000745058,0.0483200438320636,296.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.5401377081871033,0.050000000745058,0.0356890223920345,296.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.5401377081871033,0.050000000745058,0.0483200438320636,296.6950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.5401377081871033,0.050000000745058,0.2292094826698303,291.0990905761719,291.1499938964844,285.50762939453125,285.0050354003906,291.1554260253906,296.6947631835937,291.10235595703125,1.0,0.1508277952671051,1.0,1.0,0.7280751466751099,1.0,-0.4889214038848877,0.2421692758798599,0.2467521429061889,0.0439485237002372,0.0,0.0,0.0,25.027976989746094,25.0,18.24144554138184,-0.0,27.462522506713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.5401377081871033,0.050000000745058,0.0458858832716941,296.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.5401377081871033,0.050000000745058,0.0483200438320636,296.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.5401377081871033,0.050000000745058,0.0356890223920345,296.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.5401377081871033,0.050000000745058,0.0483200438320636,296.6950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.5401377081871033,0.050000000745058,0.2292094826698303,291.0990905761719,291.1499938964844,285.50762939453125,285.0050354003906,291.1554260253906,296.6947631835937,291.10235595703125,1.0,0.1508277952671051,1.0,1.0,0.7280751466751099,1.0,-0.4889214038848877,0.2421692758798599,0.2467521429061889,0.0439485237002372,0.0,0.0,0.0,25.027976989746094,25.0,18.24144554138184,-0.0,27.462522506713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.5115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.5401542782783508,0.050000000745058,0.0458857528865337,296.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.5401542782783508,0.050000000745058,0.0483199097216129,296.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.5401542782783508,0.050000000745058,0.0356889180839061,296.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.5401542782783508,0.050000000745058,0.0483199097216129,296.6964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.5401542782783508,0.050000000745058,0.229208841919899,291.1122741699219,291.1499938964844,285.5411682128906,285.0179748535156,291.1703796386719,296.6961364746094,291.1156616210937,1.0,0.1508166939020156,1.0,1.0,0.7276936173439026,1.0,-0.4889200329780578,0.2422654926776886,0.246654525399208,0.0438672825694084,0.0,0.0,0.0,25.02283477783203,25.0,18.69404411315918,-0.0,27.458147048950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
