time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11863200,296.5115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.5401542782783508,0.050000000745058,0.0458857528865337,296.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.5401542782783508,0.050000000745058,0.0483199097216129,296.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.5401542782783508,0.050000000745058,0.0356889180839061,296.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.5401542782783508,0.050000000745058,0.0483199097216129,296.6964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.5401542782783508,0.050000000745058,0.229208841919899,291.1122741699219,291.1499938964844,285.5411682128906,285.0179748535156,291.1703796386719,296.6961364746094,291.1156616210937,1.0,0.1508166939020156,1.0,1.0,0.7276936173439026,1.0,-0.4889200329780578,0.2422654926776886,0.246654525399208,0.0438672825694084,0.0,0.0,0.0,25.02283477783203,25.0,18.69404411315918,-0.0,27.458147048950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863260,296.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5401664972305298,0.050000000745058,0.0458856597542762,296.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5401664972305298,0.050000000745058,0.0483198091387748,296.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5401664972305298,0.050000000745058,0.0356888435781002,296.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5401664972305298,0.050000000745058,0.0483198091387748,296.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5401664972305298,0.050000000745058,0.2292083650827407,291.1258239746094,291.1499938964844,285.5771484375,285.03271484375,291.1839294433594,296.69757080078125,291.1292419433594,1.0,0.150807648897171,1.0,1.0,0.7261360883712769,1.0,-0.4889189898967743,0.2424938678741455,0.2464251220226287,0.0439157634973526,0.0,0.0,0.0,25.01860618591309,25.0,18.89657974243164,-0.0,27.45458030700684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863320,296.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5401664972305298,0.050000000745058,0.0458856597542762,296.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5401664972305298,0.050000000745058,0.0483198091387748,296.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5401664972305298,0.050000000745058,0.0356888435781002,296.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5401664972305298,0.050000000745058,0.0483198091387748,296.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5401664972305298,0.050000000745058,0.2292083650827407,291.1258239746094,291.1499938964844,285.5771484375,285.03271484375,291.1839294433594,296.69757080078125,291.1292419433594,1.0,0.150807648897171,1.0,1.0,0.7261360883712769,1.0,-0.4889189898967743,0.2424938678741455,0.2464251220226287,0.0439157634973526,0.0,0.0,0.0,25.01860618591309,25.0,18.89657974243164,-0.0,27.45458030700684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863380,296.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5401732921600342,0.050000000745058,0.0458856038749218,296.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5401732921600342,0.050000000745058,0.0483197532594203,296.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5401732921600342,0.050000000745058,0.0356888025999069,296.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5401732921600342,0.050000000745058,0.0483197532594203,296.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5401732921600342,0.050000000745058,0.2292080968618393,291.1361083984375,291.1499938964844,285.6059875488281,285.0450744628906,291.1946105957031,296.6986999511719,291.1395263671875,1.0,0.1508019268512725,1.0,1.0,0.7249523997306824,1.0,-0.4889184236526489,0.2426723092794418,0.2462461143732071,0.0439575538039207,0.0,0.0,0.0,25.01592063903809,25.0,18.96480178833008,-0.0,27.452327728271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863440,296.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5401750802993774,0.050000000745058,0.0458855926990509,296.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5401750802993774,0.050000000745058,0.0483197383582592,296.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5401750802993774,0.050000000745058,0.0356887951493263,296.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5401750802993774,0.050000000745058,0.0483197383582592,296.6993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5401750802993774,0.050000000745058,0.2292080372571945,291.1393737792969,291.1499938964844,285.6153564453125,285.0491638183594,291.1981201171875,296.6990661621094,291.1427917480469,1.0,0.1508002877235412,1.0,1.0,0.7245786190032959,1.0,-0.488918274641037,0.2427288740873336,0.2461894005537033,0.0439712181687355,0.0,0.0,0.0,25.015151977539062,25.0,19.023080825805664,-0.0,27.451684951782227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863500,296.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.5401782989501953,0.050000000745058,0.0458855666220188,296.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.5401782989501953,0.050000000745058,0.0483197122812271,296.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.5401782989501953,0.050000000745058,0.0356887727975845,296.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.5401782989501953,0.050000000745058,0.0483197122812271,296.7001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.5401782989501953,0.050000000745058,0.2292079031467437,291.1462097167969,291.1499938964844,285.6352233886719,285.0580139160156,291.2056579589844,296.6998291015625,291.1496887207031,1.0,0.1507971435785293,1.0,1.0,0.7237998247146606,1.0,-0.4889180064201355,0.2428469806909561,0.2460710406303405,0.0440005995333194,0.0,0.0,0.0,25.013671875,25.0,19.19804954528809,-0.0,27.4504508972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863560,296.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.5401809215545654,0.050000000745058,0.0458855479955673,296.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.5401809215545654,0.050000000745058,0.0483196899294853,296.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.5401809215545654,0.050000000745058,0.0356887578964233,296.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.5401809215545654,0.050000000745058,0.0483196899294853,296.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.5401809215545654,0.050000000745058,0.2292078137397766,291.15313720703125,291.1499938964844,285.6556091308594,285.0672302246094,291.2122802734375,296.7005920410156,291.1566162109375,1.0,0.1507943123579025,1.0,1.0,0.7224293947219849,1.0,-0.4889177978038788,0.2430313676595688,0.24588643014431,0.0440972447395324,0.0,0.0,0.0,25.01232147216797,25.0,19.267662048339844,-0.0,27.449337005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863620,296.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.540184736251831,0.050000000745058,0.0458855181932449,296.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.540184736251831,0.050000000745058,0.0483196601271629,296.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.540184736251831,0.050000000745058,0.0356887355446815,296.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.540184736251831,0.050000000745058,0.0483196601271629,296.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.540184736251831,0.050000000745058,0.2292076647281646,291.1668701171875,291.1499938964844,285.6976623535156,285.08673095703125,291.22528076171875,296.70220947265625,291.1702880859375,1.0,0.1507894545793533,1.0,1.0,0.7196885347366333,1.0,-0.4889174699783325,0.2434129565954208,0.2455045133829116,0.0443093068897724,0.0,0.0,0.0,25.009994506835938,25.0,19.054277420043945,-0.0,27.44743728637696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863680,296.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.540184736251831,0.050000000745058,0.0458855181932449,296.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.540184736251831,0.050000000745058,0.0483196601271629,296.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.540184736251831,0.050000000745058,0.0356887355446815,296.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.540184736251831,0.050000000745058,0.0483196601271629,296.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.540184736251831,0.050000000745058,0.2292076647281646,291.1668701171875,291.1499938964844,285.6976623535156,285.08673095703125,291.22528076171875,296.70220947265625,291.1702880859375,1.0,0.1507894545793533,1.0,1.0,0.7196885347366333,1.0,-0.4889174699783325,0.2434129565954208,0.2455045133829116,0.0443093068897724,0.0,0.0,0.0,25.009994506835938,25.0,19.054277420043945,-0.0,27.44743728637696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863740,296.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.5401870012283325,0.050000000745058,0.0458854995667934,296.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.5401870012283325,0.050000000745058,0.0483196415007114,296.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.5401870012283325,0.050000000745058,0.0356887206435203,296.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.5401870012283325,0.050000000745058,0.0483196415007114,296.70416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.5401870012283325,0.050000000745058,0.2292075753211975,291.1804504394531,291.1499938964844,285.7413330078125,285.10760498046875,291.23907470703125,296.703857421875,291.18389892578125,1.0,0.1507855206727981,1.0,1.0,0.7169477343559265,1.0,-0.4889172911643982,0.243798941373825,0.2451183497905731,0.044536929577589,0.0,0.0,0.0,25.008092880249023,25.0,19.03738021850586,-0.0,27.445899963378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863800,296.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.5401870012283325,0.050000000745058,0.0458854995667934,296.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.5401870012283325,0.050000000745058,0.0483196415007114,296.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.5401870012283325,0.050000000745058,0.0356887206435203,296.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.5401870012283325,0.050000000745058,0.0483196415007114,296.70416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.5401870012283325,0.050000000745058,0.2292075753211975,291.1804504394531,291.1499938964844,285.7413330078125,285.10760498046875,291.23907470703125,296.703857421875,291.18389892578125,1.0,0.1507855206727981,1.0,1.0,0.7169477343559265,1.0,-0.4889172911643982,0.243798941373825,0.2451183497905731,0.044536929577589,0.0,0.0,0.0,25.008092880249023,25.0,19.03738021850586,-0.0,27.445899963378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863860,296.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1933898925781,0.5401884317398071,0.050000000745058,0.0458854883909225,296.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1933898925781,0.5401884317398071,0.050000000745058,0.0483196303248405,296.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1933898925781,0.5401884317398071,0.050000000745058,0.0356887131929397,296.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1933898925781,0.5401884317398071,0.050000000745058,0.0483196303248405,296.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1933898925781,0.5401884317398071,0.050000000745058,0.2292075157165527,291.19403076171875,291.1499938964844,285.78643798828125,285.12969970703125,291.25079345703125,296.7055358886719,291.1973876953125,1.0,0.1507823467254638,1.0,1.0,0.7130457162857056,1.0,-0.4889171719551086,0.2443333715200424,0.244583785533905,0.0449261777102947,0.0,0.0,0.0,25.00651741027832,25.0,18.666061401367188,-0.0,27.44466209411621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863920,296.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1933898925781,0.5401884317398071,0.050000000745058,0.0458854883909225,296.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1933898925781,0.5401884317398071,0.050000000745058,0.0483196303248405,296.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1933898925781,0.5401884317398071,0.050000000745058,0.0356887131929397,296.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1933898925781,0.5401884317398071,0.050000000745058,0.0483196303248405,296.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1933898925781,0.5401884317398071,0.050000000745058,0.2292075157165527,291.19403076171875,291.1499938964844,285.78643798828125,285.12969970703125,291.25079345703125,296.7055358886719,291.1973876953125,1.0,0.1507823467254638,1.0,1.0,0.7130457162857056,1.0,-0.4889171719551086,0.2443333715200424,0.244583785533905,0.0449261777102947,0.0,0.0,0.0,25.00651741027832,25.0,18.666061401367188,-0.0,27.44466209411621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863980,296.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.20654296875,0.5401892066001892,0.050000000745058,0.0458854846656322,296.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.20654296875,0.5401892066001892,0.050000000745058,0.0483196228742599,296.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.20654296875,0.5401892066001892,0.050000000745058,0.0356887094676494,296.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.20654296875,0.5401892066001892,0.050000000745058,0.0483196228742599,296.7076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20654296875,0.5401892066001892,0.050000000745058,0.2292075008153915,291.2071838378906,291.1499938964844,285.8327331542969,285.1529541015625,291.262451171875,296.7073059082031,291.2104187011719,1.0,0.1507798135280609,1.0,1.0,0.7091436982154846,1.0,-0.4889170825481415,0.2448845952749252,0.2440325021743774,0.0453470163047313,0.0,0.0,0.0,25.00522994995117,25.0,18.121458053588867,-0.0,27.44367218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864040,296.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.20654296875,0.5401892066001892,0.050000000745058,0.0458854846656322,296.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.20654296875,0.5401892066001892,0.050000000745058,0.0483196228742599,296.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.20654296875,0.5401892066001892,0.050000000745058,0.0356887094676494,296.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.20654296875,0.5401892066001892,0.050000000745058,0.0483196228742599,296.7076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20654296875,0.5401892066001892,0.050000000745058,0.2292075008153915,291.2071838378906,291.1499938964844,285.8327331542969,285.1529541015625,291.262451171875,296.7073059082031,291.2104187011719,1.0,0.1507798135280609,1.0,1.0,0.7091436982154846,1.0,-0.4889170825481415,0.2448845952749252,0.2440325021743774,0.0453470163047313,0.0,0.0,0.0,25.00522994995117,25.0,18.121458053588867,-0.0,27.44367218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864100,296.5448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2129821777344,0.5401893854141235,0.050000000745058,0.0458854846656322,296.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2129821777344,0.5401893854141235,0.050000000745058,0.0483196228742599,296.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2129821777344,0.5401893854141235,0.050000000745058,0.0356887094676494,296.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2129821777344,0.5401893854141235,0.050000000745058,0.0483196228742599,296.7085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2129821777344,0.5401893854141235,0.050000000745058,0.2292074859142303,291.213623046875,291.1499938964844,285.85626220703125,285.1649780273437,291.2684326171875,296.70819091796875,291.21685791015625,1.0,0.1507787406444549,1.0,1.0,0.7071927189826965,1.0,-0.4889170825481415,0.2451650351285934,0.243752047419548,0.0455674640834331,0.0,0.0,0.0,25.004676818847656,25.0,17.935136795043945,-0.0,27.443254470825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864160,296.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.5401895642280579,0.050000000745058,0.0458854809403419,296.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.5401895642280579,0.050000000745058,0.0483196228742599,296.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.5401895642280579,0.050000000745058,0.0356887094676494,296.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.5401895642280579,0.050000000745058,0.0483196228742599,296.7094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.5401895642280579,0.050000000745058,0.2292074859142303,291.2200012207031,291.1499938964844,285.8800354003906,285.1772155761719,291.2733154296875,296.7090759277344,291.22320556640625,1.0,0.1507777869701385,1.0,1.0,0.7046964764595032,1.0,-0.4889170825481415,0.245519682765007,0.2433973997831344,0.0458647087216377,0.0,0.0,0.0,25.004165649414062,25.0,17.622528076171875,-0.0,27.4428825378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864220,296.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.231689453125,0.5401895642280579,0.050000000745058,0.0458854809403419,296.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.231689453125,0.5401895642280579,0.050000000745058,0.0483196228742599,296.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.231689453125,0.5401895642280579,0.050000000745058,0.0356887094676494,296.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.231689453125,0.5401895642280579,0.050000000745058,0.0483196228742599,296.7112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.231689453125,0.5401895642280579,0.050000000745058,0.2292074859142303,291.2322692871094,291.1499938964844,285.9281005859375,285.202392578125,291.28204345703125,296.7109375,291.2352294921875,1.0,0.1507761925458908,1.0,1.0,0.6997039318084717,1.0,-0.4889170825481415,0.2462580204010009,0.2426590472459793,0.0464955121278762,0.0,0.0,0.0,25.00328063964844,25.0,16.543012619018555,-0.0,27.442262649536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864280,296.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.231689453125,0.5401895642280579,0.050000000745058,0.0458854809403419,296.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.231689453125,0.5401895642280579,0.050000000745058,0.0483196228742599,296.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.231689453125,0.5401895642280579,0.050000000745058,0.0356887094676494,296.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.231689453125,0.5401895642280579,0.050000000745058,0.0483196228742599,296.7112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.231689453125,0.5401895642280579,0.050000000745058,0.2292074859142303,291.2322692871094,291.1499938964844,285.9281005859375,285.202392578125,291.28204345703125,296.7109375,291.2352294921875,1.0,0.1507761925458908,1.0,1.0,0.6997039318084717,1.0,-0.4889170825481415,0.2462580204010009,0.2426590472459793,0.0464955121278762,0.0,0.0,0.0,25.00328063964844,25.0,16.543012619018555,-0.0,27.442262649536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864340,296.5572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431640625,0.5401891469955444,0.050000000745058,0.0458854846656322,296.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431640625,0.5401891469955444,0.050000000745058,0.0483196265995502,296.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431640625,0.5401891469955444,0.050000000745058,0.0356887094676494,296.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431640625,0.5401891469955444,0.050000000745058,0.0483196265995502,296.7131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431640625,0.5401891469955444,0.050000000745058,0.2292075008153915,291.24371337890625,291.1499938964844,285.9767761230469,285.2283935546875,291.2906494140625,296.7127990722656,291.2465209960937,1.0,0.1507749557495117,1.0,1.0,0.694711446762085,1.0,-0.4889171123504638,0.247024729847908,0.2418923676013946,0.0471614189445972,0.0,0.0,0.0,25.00255584716797,25.0,15.558340072631836,-0.0,27.441781997680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864400,296.5572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431640625,0.5401891469955444,0.050000000745058,0.0458854846656322,296.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431640625,0.5401891469955444,0.050000000745058,0.0483196265995502,296.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431640625,0.5401891469955444,0.050000000745058,0.0356887094676494,296.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431640625,0.5401891469955444,0.050000000745058,0.0483196265995502,296.7131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431640625,0.5401891469955444,0.050000000745058,0.2292075008153915,291.24371337890625,291.1499938964844,285.9767761230469,285.2283935546875,291.2906494140625,296.7127990722656,291.2465209960937,1.0,0.1507749557495117,1.0,1.0,0.694711446762085,1.0,-0.4889171123504638,0.247024729847908,0.2418923676013946,0.0471614189445972,0.0,0.0,0.0,25.00255584716797,25.0,15.558340072631836,-0.0,27.441781997680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864460,296.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539367675781,0.5401884913444519,0.050000000745058,0.0458854921162128,296.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539367675781,0.5401884913444519,0.050000000745058,0.0483196303248405,296.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539367675781,0.5401884913444519,0.050000000745058,0.03568871691823,296.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539367675781,0.5401884913444519,0.050000000745058,0.0483196303248405,296.715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539367675781,0.5401884913444519,0.050000000745058,0.2292075306177139,291.25445556640625,291.1499938964844,286.0258178710937,285.25506591796875,291.296142578125,296.7147216796875,291.2569885253906,1.0,0.1507740169763565,1.0,1.0,0.6887585520744324,1.0,-0.4889171719551086,0.247968852519989,0.2409483045339584,0.0480073913931846,0.0,0.0,0.0,25.001934051513672,25.0,14.12624168395996,-0.0,27.4414176940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864520,296.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539367675781,0.5401884913444519,0.050000000745058,0.0458854921162128,296.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539367675781,0.5401884913444519,0.050000000745058,0.0483196303248405,296.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539367675781,0.5401884913444519,0.050000000745058,0.03568871691823,296.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539367675781,0.5401884913444519,0.050000000745058,0.0483196303248405,296.715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539367675781,0.5401884913444519,0.050000000745058,0.2292075306177139,291.25445556640625,291.1499938964844,286.0258178710937,285.25506591796875,291.296142578125,296.7147216796875,291.2569885253906,1.0,0.1507740169763565,1.0,1.0,0.6887585520744324,1.0,-0.4889171719551086,0.247968852519989,0.2409483045339584,0.0480073913931846,0.0,0.0,0.0,25.001934051513672,25.0,14.12624168395996,-0.0,27.4414176940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864580,296.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26202392578125,0.5401875972747803,0.050000000745058,0.0458854995667934,296.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26202392578125,0.5401875972747803,0.050000000745058,0.0483196377754211,296.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26202392578125,0.5401875972747803,0.050000000745058,0.0356887206435203,296.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26202392578125,0.5401875972747803,0.050000000745058,0.0483196377754211,296.7167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.26202392578125,0.5401875972747803,0.050000000745058,0.2292075604200363,291.2624816894531,291.1499938964844,286.0671691894531,285.2779541015625,291.2998046875,296.7163391113281,291.2647399902344,1.0,0.1507734209299087,1.0,1.0,0.6837581396102905,1.0,-0.4889172315597534,0.2488018572330474,0.2401153743267059,0.0487586222589015,0.0,0.0,0.0,25.001495361328125,25.0,12.680412292480469,-0.0,27.44118881225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864640,296.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26348876953125,0.540187418460846,0.050000000745058,0.0458854995667934,296.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26348876953125,0.540187418460846,0.050000000745058,0.0483196415007114,296.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26348876953125,0.540187418460846,0.050000000745058,0.0356887206435203,296.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.26348876953125,0.540187418460846,0.050000000745058,0.0483196415007114,296.717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26348876953125,0.540187418460846,0.050000000745058,0.2292075753211975,291.263916015625,291.1499938964844,286.0750427246094,285.2823486328125,291.3004455566406,296.7166442871094,291.2661437988281,1.0,0.1507733315229416,1.0,1.0,0.6828057169914246,1.0,-0.4889172613620758,0.2489643990993499,0.2399528473615646,0.0489055514335632,0.0,0.0,0.0,25.00141906738281,25.0,12.41348361968994,-0.0,27.44115257263184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864700,296.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2677917480469,0.5401867032051086,0.050000000745058,0.045885507017374,296.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2677917480469,0.5401867032051086,0.050000000745058,0.048319648951292,296.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2677917480469,0.5401867032051086,0.050000000745058,0.0356887280941009,296.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2677917480469,0.5401867032051086,0.050000000745058,0.048319648951292,296.718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2677917480469,0.5401867032051086,0.050000000745058,0.2292076051235199,291.2682189941406,291.1499938964844,286.0996398925781,285.2961730957031,291.3022766113281,296.7176208496094,291.2702941894531,1.0,0.1507730633020401,1.0,1.0,0.6798292994499207,1.0,-0.4889173209667206,0.2494805604219436,0.2394367456436157,0.0493727810680866,0.0,0.0,0.0,25.001195907592773,25.0,11.59907054901123,-0.0,27.441051483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864760,296.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718505859375,0.5401859879493713,0.050000000745058,0.0458855107426643,296.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718505859375,0.5401859879493713,0.050000000745058,0.0483196526765823,296.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718505859375,0.5401859879493713,0.050000000745058,0.0356887318193912,296.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718505859375,0.5401859879493713,0.050000000745058,0.0483196526765823,296.718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718505859375,0.5401859879493713,0.050000000745058,0.2292076349258422,291.272216796875,291.1499938964844,286.12420654296875,285.31011962890625,291.3028869628906,296.7186279296875,291.2741394042969,1.0,0.1507728546857834,1.0,1.0,0.6764810681343079,1.0,-0.4889173805713653,0.250070571899414,0.2388468086719513,0.0499130450189113,0.0,0.0,0.0,25.0009822845459,25.0,10.654671669006348,-0.0,27.44097137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864820,296.5785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787475585937,0.5401842594146729,0.050000000745058,0.0458855256438255,296.544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787475585937,0.5401842594146729,0.050000000745058,0.0483196675777435,296.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787475585937,0.5401842594146729,0.050000000745058,0.0356887429952621,296.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787475585937,0.5401842594146729,0.050000000745058,0.0483196675777435,296.72100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787475585937,0.5401842594146729,0.050000000745058,0.229207694530487,291.279052734375,291.1499938964844,286.1731262207031,285.3382873535156,291.3022766113281,296.7206115722656,291.280517578125,1.0,0.1507725566625595,1.0,1.0,0.6697846055030823,1.0,-0.4889174997806549,0.2513086497783661,0.2376088500022888,0.0510498099029064,0.0,0.0,0.0,25.0006046295166,25.0,8.323699951171875,-0.0,27.44086265563965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864880,296.5785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787475585937,0.5401842594146729,0.050000000745058,0.0458855256438255,296.544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787475585937,0.5401842594146729,0.050000000745058,0.0483196675777435,296.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787475585937,0.5401842594146729,0.050000000745058,0.0356887429952621,296.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787475585937,0.5401842594146729,0.050000000745058,0.0483196675777435,296.72100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787475585937,0.5401842594146729,0.050000000745058,0.229207694530487,291.279052734375,291.1499938964844,286.1731262207031,285.3382873535156,291.3022766113281,296.7206115722656,291.280517578125,1.0,0.1507725566625595,1.0,1.0,0.6697846055030823,1.0,-0.4889174997806549,0.2513086497783661,0.2376088500022888,0.0510498099029064,0.0,0.0,0.0,25.0006046295166,25.0,8.323699951171875,-0.0,27.44086265563965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864940,296.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.283935546875,0.5401821732521057,0.050000000745058,0.0458855405449867,296.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.283935546875,0.5401821732521057,0.050000000745058,0.048319686204195,296.5334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.283935546875,0.5401821732521057,0.050000000745058,0.035688754171133,296.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.283935546875,0.5401821732521057,0.050000000745058,0.048319686204195,296.7230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.283935546875,0.5401821732521057,0.050000000745058,0.2292077839374542,291.2841491699219,291.1499938964844,286.2216186523437,285.36676025390625,291.3002319335937,296.7226257324219,291.28521728515625,1.0,0.1507724225521087,1.0,1.0,0.6630881428718567,1.0,-0.4889176785945892,0.2526165246963501,0.2363011687994003,0.0522532239556312,0.0,0.0,0.0,25.00028610229492,25.0,5.982307434082031,-0.0,27.44081687927246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865000,296.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.283935546875,0.5401821732521057,0.050000000745058,0.0458855405449867,296.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.283935546875,0.5401821732521057,0.050000000745058,0.048319686204195,296.5334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.283935546875,0.5401821732521057,0.050000000745058,0.035688754171133,296.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.283935546875,0.5401821732521057,0.050000000745058,0.048319686204195,296.7230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.283935546875,0.5401821732521057,0.050000000745058,0.2292077839374542,291.2841491699219,291.1499938964844,286.2216186523437,285.36676025390625,291.3002319335937,296.7226257324219,291.28521728515625,1.0,0.1507724225521087,1.0,1.0,0.6630881428718567,1.0,-0.4889176785945892,0.2526165246963501,0.2363011687994003,0.0522532239556312,0.0,0.0,0.0,25.00028610229492,25.0,5.982307434082031,-0.0,27.44081687927246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865060,296.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2874450683594,0.5401799082756042,0.050000000745058,0.0458855591714382,296.5546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2874450683594,0.5401799082756042,0.050000000745058,0.0483197048306465,296.5378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2874450683594,0.5401799082756042,0.050000000745058,0.0356887690722942,296.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2874450683594,0.5401799082756042,0.050000000745058,0.0483197048306465,296.7250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2874450683594,0.5401799082756042,0.050000000745058,0.2292078733444214,291.2875671386719,291.1499938964844,286.2694396972656,285.3953857421875,291.2948303222656,296.7246398925781,291.28814697265625,1.0,0.1507724374532699,1.0,1.0,0.6559421420097351,1.0,-0.4889178872108459,0.2540881931781769,0.234829694032669,0.0536163598299026,0.0,0.0,0.0,24.999998092651367,25.0,3.300087213516236,-0.0,27.440824508666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865120,296.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2874450683594,0.5401799082756042,0.050000000745058,0.0458855591714382,296.5546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2874450683594,0.5401799082756042,0.050000000745058,0.0483197048306465,296.5378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2874450683594,0.5401799082756042,0.050000000745058,0.0356887690722942,296.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2874450683594,0.5401799082756042,0.050000000745058,0.0483197048306465,296.7250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2874450683594,0.5401799082756042,0.050000000745058,0.2292078733444214,291.2875671386719,291.1499938964844,286.2694396972656,285.3953857421875,291.2948303222656,296.7246398925781,291.28814697265625,1.0,0.1507724374532699,1.0,1.0,0.6559421420097351,1.0,-0.4889178872108459,0.2540881931781769,0.234829694032669,0.0536163598299026,0.0,0.0,0.0,24.999998092651367,25.0,3.300087213516236,-0.0,27.440824508666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865180,296.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2888488769531,0.5401774048805237,0.050000000745058,0.04588558152318,296.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2888488769531,0.5401774048805237,0.050000000745058,0.0483197271823883,296.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2888488769531,0.5401774048805237,0.050000000745058,0.0356887839734554,296.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2888488769531,0.5401774048805237,0.050000000745058,0.0483197271823883,296.72705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2888488769531,0.5401774048805237,0.050000000745058,0.2292079776525497,291.28887939453125,291.1499938964844,286.31640625,285.42413330078125,291.2871398925781,296.7266540527344,291.2889404296875,1.0,0.1507725566625595,1.0,1.0,0.6487961411476135,1.0,-0.4889180958271026,0.2556503713130951,0.2332677096128463,0.055066667497158,0.0,0.0,0.0,24.9997501373291,25.0,0.3825381994247436,-0.0,27.440879821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865240,296.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2888488769531,0.5401774048805237,0.050000000745058,0.04588558152318,296.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2888488769531,0.5401774048805237,0.050000000745058,0.0483197271823883,296.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2888488769531,0.5401774048805237,0.050000000745058,0.0356887839734554,296.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2888488769531,0.5401774048805237,0.050000000745058,0.0483197271823883,296.72705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2888488769531,0.5401774048805237,0.050000000745058,0.2292079776525497,291.28887939453125,291.1499938964844,286.31640625,285.42413330078125,291.2871398925781,296.7266540527344,291.2889404296875,1.0,0.1507725566625595,1.0,1.0,0.6487961411476135,1.0,-0.4889180958271026,0.2556503713130951,0.2332677096128463,0.055066667497158,0.0,0.0,0.0,24.9997501373291,25.0,0.3825381994247436,-0.0,27.440879821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865300,296.5986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.5401760935783386,0.050000000745058,0.0458855926990509,296.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.5401760935783386,0.050000000745058,0.0483197383582592,296.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.5401760935783386,0.050000000745058,0.035688791424036,296.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.5401760935783386,0.050000000745058,0.0483197383582592,296.7280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.5401760935783386,0.050000000745058,0.2292080223560333,291.2887268066406,291.1499938964844,286.3394775390625,285.4385070800781,291.282470703125,296.7276611328125,291.2885131835937,1.0,0.1507726609706878,1.0,1.0,0.6452231407165527,1.0,-0.4889181852340698,0.2564655840396881,0.2324526160955429,0.0558252483606338,0.0,0.0,0.0,24.99963760375977,25.0,-1.0853592157363892,-0.0,27.44092559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
