time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11865360,296.60162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2881774902344,0.5401747226715088,0.050000000745058,0.0458856001496315,296.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2881774902344,0.5401747226715088,0.050000000745058,0.04831974953413,296.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2881774902344,0.5401747226715088,0.050000000745058,0.0356888025999069,296.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2881774902344,0.5401747226715088,0.050000000745058,0.04831974953413,296.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2881774902344,0.5401747226715088,0.050000000745058,0.2292080819606781,291.2881164550781,291.1499938964844,286.3622741699219,285.452880859375,291.2771301269531,296.7286682128906,291.2876281738281,1.0,0.1507727950811386,1.0,1.0,0.6416156888008118,1.0,-0.4889183044433594,0.25731161236763,0.2316066920757293,0.0566148646175861,0.0,0.0,0.0,24.999530792236328,25.0,-2.5841639041900635,-0.0,27.44097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.6075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2853698730469,0.540172278881073,0.050000000745058,0.0458856225013732,296.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2853698730469,0.540172278881073,0.050000000745058,0.0483197681605815,296.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2853698730469,0.540172278881073,0.050000000745058,0.0356888175010681,296.5455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2853698730469,0.540172278881073,0.050000000745058,0.0483197681605815,296.7310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2853698730469,0.540172278881073,0.050000000745058,0.2292081862688064,291.2851867675781,291.1499938964844,286.4068908691406,285.4815368652344,291.2645263671875,296.7306823730469,291.2841491699219,1.0,0.1507731229066848,1.0,1.0,0.6344008445739746,1.0,-0.4889185130596161,0.2590772211551666,0.2298413068056106,0.0582723021507263,0.0,0.0,0.0,24.99933815002441,25.0,-5.697554588317871,-0.0,27.44111061096192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.6075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2853698730469,0.540172278881073,0.050000000745058,0.0458856225013732,296.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2853698730469,0.540172278881073,0.050000000745058,0.0483197681605815,296.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2853698730469,0.540172278881073,0.050000000745058,0.0356888175010681,296.5455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2853698730469,0.540172278881073,0.050000000745058,0.0483197681605815,296.7310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2853698730469,0.540172278881073,0.050000000745058,0.2292081862688064,291.2851867675781,291.1499938964844,286.4068908691406,285.4815368652344,291.2645263671875,296.7306823730469,291.2841491699219,1.0,0.1507731229066848,1.0,1.0,0.6344008445739746,1.0,-0.4889185130596161,0.2590772211551666,0.2298413068056106,0.0582723021507263,0.0,0.0,0.0,24.99933815002441,25.0,-5.697554588317871,-0.0,27.44111061096192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2803039550781,0.5401705503463745,0.050000000745058,0.0458856336772441,296.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2803039550781,0.5401705503463745,0.050000000745058,0.0483197830617427,296.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2803039550781,0.5401705503463745,0.050000000745058,0.035688828676939,296.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2803039550781,0.5401705503463745,0.050000000745058,0.0483197830617427,296.7330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2803039550781,0.5401705503463745,0.050000000745058,0.2292082458734512,291.2799987792969,291.1499938964844,286.45001220703125,285.5099792480469,291.2493591308594,296.732666015625,291.27838134765625,1.0,0.1507735252380371,1.0,1.0,0.6271859407424927,1.0,-0.488918662071228,0.2609406411647796,0.2279780358076095,0.0600440017879009,0.0,0.0,0.0,24.99916648864746,25.0,-8.910202026367188,-0.0,27.441274642944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2803039550781,0.5401705503463745,0.050000000745058,0.0458856336772441,296.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2803039550781,0.5401705503463745,0.050000000745058,0.0483197830617427,296.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2803039550781,0.5401705503463745,0.050000000745058,0.035688828676939,296.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2803039550781,0.5401705503463745,0.050000000745058,0.0483197830617427,296.7330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2803039550781,0.5401705503463745,0.050000000745058,0.2292082458734512,291.2799987792969,291.1499938964844,286.45001220703125,285.5099792480469,291.2493591308594,296.732666015625,291.27838134765625,1.0,0.1507735252380371,1.0,1.0,0.6271859407424927,1.0,-0.488918662071228,0.2609406411647796,0.2279780358076095,0.0600440017879009,0.0,0.0,0.0,24.99916648864746,25.0,-8.910202026367188,-0.0,27.441274642944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.6234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2730712890625,0.5401701927185059,0.050000000745058,0.0458856374025344,296.5844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2730712890625,0.5401701927185059,0.050000000745058,0.048319786787033,296.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2730712890625,0.5401701927185059,0.050000000745058,0.035688828676939,296.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2730712890625,0.5401701927185059,0.050000000745058,0.048319786787033,296.7388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2730712890625,0.5401701927185059,0.050000000745058,0.2292082607746124,291.272705078125,291.1499938964844,286.4937744140625,285.5397644042969,291.2357482910156,296.7372741699219,291.2706298828125,1.0,0.1507740020751953,1.0,1.0,0.6203322410583496,1.0,-0.4889186918735504,0.2628051340579986,0.2261135429143905,0.0618507303297519,0.0,0.0,0.0,24.999027252197266,25.0,-11.438241958618164,-0.0,27.441455841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.6234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2730712890625,0.5401701927185059,0.050000000745058,0.0458856374025344,296.5844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2730712890625,0.5401701927185059,0.050000000745058,0.048319786787033,296.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2730712890625,0.5401701927185059,0.050000000745058,0.035688828676939,296.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2730712890625,0.5401701927185059,0.050000000745058,0.048319786787033,296.7388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2730712890625,0.5401701927185059,0.050000000745058,0.2292082607746124,291.272705078125,291.1499938964844,286.4937744140625,285.5397644042969,291.2357482910156,296.7372741699219,291.2706298828125,1.0,0.1507740020751953,1.0,1.0,0.6203322410583496,1.0,-0.4889186918735504,0.2628051340579986,0.2261135429143905,0.0618507303297519,0.0,0.0,0.0,24.999027252197266,25.0,-11.438241958618164,-0.0,27.441455841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.6378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2653503417969,0.5401715040206909,0.050000000745058,0.0458856262266635,296.5982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2653503417969,0.5401715040206909,0.050000000745058,0.0483197756111621,296.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2653503417969,0.5401715040206909,0.050000000745058,0.0356888212263584,296.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2653503417969,0.5401715040206909,0.050000000745058,0.0483197756111621,296.749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2653503417969,0.5401715040206909,0.050000000745058,0.2292082160711288,291.26495361328125,291.1499938964844,286.5365295410156,285.56964111328125,291.22607421875,296.7471618652344,291.26275634765625,1.0,0.1507744938135147,1.0,1.0,0.6140267848968506,1.0,-0.4889185726642608,0.2645964026451111,0.2243221849203109,0.0636269524693489,0.0,0.0,0.0,24.99891662597656,25.0,-12.444205284118652,-0.0,27.44163703918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.6392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2646789550781,0.5401716828346252,0.050000000745058,0.0458856262266635,296.5997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2646789550781,0.5401716828346252,0.050000000745058,0.0483197756111621,296.5786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2646789550781,0.5401716828346252,0.050000000745058,0.0356888212263584,296.573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2646789550781,0.5401716828346252,0.050000000745058,0.0483197756111621,296.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2646789550781,0.5401716828346252,0.050000000745058,0.2292082011699676,291.2642517089844,291.1499938964844,286.5403747558594,285.57232666015625,291.2253112792969,296.74822998046875,291.2620544433594,1.0,0.1507745385169983,1.0,1.0,0.6134784817695618,1.0,-0.4889185726642608,0.2647558748722076,0.224162682890892,0.0637867152690887,0.0,0.0,0.0,24.9989070892334,25.0,-12.488188743591309,-0.0,27.44165229797364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.6490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.26031494140625,0.5401730537414551,0.050000000745058,0.0458856150507926,296.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26031494140625,0.5401730537414551,0.050000000745058,0.0483197644352912,296.5877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26031494140625,0.5401730537414551,0.050000000745058,0.0356888137757778,296.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26031494140625,0.5401730537414551,0.050000000745058,0.0483197644352912,296.7589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26031494140625,0.5401730537414551,0.050000000745058,0.229208156466484,291.2598876953125,291.1499938964844,286.56463623046875,285.5896301269531,291.220947265625,296.7557678222656,291.2576904296875,1.0,0.1507748216390609,1.0,1.0,0.6100516319274902,1.0,-0.4889184534549713,0.2657667100429535,0.2231517434120178,0.0648036748170852,0.0,0.0,0.0,24.998851776123047,25.0,-12.632162094116213,-0.0,27.44175720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.65972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2559509277344,0.5401745438575745,0.050000000745058,0.0458856038749218,296.6195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2559509277344,0.5401745438575745,0.050000000745058,0.04831974953413,296.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2559509277344,0.5401745438575745,0.050000000745058,0.0356888025999069,296.593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2559509277344,0.5401745438575745,0.050000000745058,0.04831974953413,296.7679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2559509277344,0.5401745438575745,0.050000000745058,0.2292080968618393,291.2555236816406,291.1499938964844,286.5895690917969,285.6075134277344,291.2185974121094,296.764404296875,291.2533569335937,1.0,0.1507751196622848,1.0,1.0,0.6069924831390381,1.0,-0.4889183342456817,0.266695111989975,0.2222232222557068,0.0657438561320304,0.0,0.0,0.0,24.998815536499023,25.0,-12.363325119018556,-0.0,27.44186210632324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.68365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2479248046875,0.5401774644851685,0.050000000745058,0.04588558152318,296.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2479248046875,0.5401774644851685,0.050000000745058,0.0483197271823883,296.6205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2479248046875,0.5401774644851685,0.050000000745058,0.0356887839734554,296.61669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2479248046875,0.5401774644851685,0.050000000745058,0.0483197271823883,296.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2479248046875,0.5401774644851685,0.050000000745058,0.2292079776525497,291.24755859375,291.1499938964844,286.6411437988281,285.6451416015625,291.2166442871094,296.7846374511719,291.2457275390625,1.0,0.1507757306098938,1.0,1.0,0.6008742451667786,1.0,-0.4889180660247803,0.2685946524143219,0.2203234136104583,0.0676663443446159,0.0,0.0,0.0,24.99874496459961,25.0,-10.690939903259276,-0.0,27.44208526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.68365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2479248046875,0.5401774644851685,0.050000000745058,0.04588558152318,296.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2479248046875,0.5401774644851685,0.050000000745058,0.0483197271823883,296.6205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2479248046875,0.5401774644851685,0.050000000745058,0.0356887839734554,296.61669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2479248046875,0.5401774644851685,0.050000000745058,0.0483197271823883,296.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2479248046875,0.5401774644851685,0.050000000745058,0.2292079776525497,291.24755859375,291.1499938964844,286.6411437988281,285.6451416015625,291.2166442871094,296.7846374511719,291.2457275390625,1.0,0.1507757306098938,1.0,1.0,0.6008742451667786,1.0,-0.4889180660247803,0.2685946524143219,0.2203234136104583,0.0676663443446159,0.0,0.0,0.0,24.99874496459961,25.0,-10.690939903259276,-0.0,27.44208526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.7104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2412109375,0.5401796698570251,0.050000000745058,0.0458855628967285,296.6695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2412109375,0.5401796698570251,0.050000000745058,0.0483197085559368,296.646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2412109375,0.5401796698570251,0.050000000745058,0.0356887727975845,296.642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2412109375,0.5401796698570251,0.050000000745058,0.0483197085559368,296.81304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2412109375,0.5401796698570251,0.050000000745058,0.2292078882455825,291.24090576171875,291.1499938964844,286.6949157714844,285.6849670410156,291.21588134765625,296.8081970214844,291.2394104003906,1.0,0.1507763713598251,1.0,1.0,0.5947559475898743,1.0,-0.4889178872108459,0.2705754935741424,0.2183424085378646,0.0696524232625961,0.0,0.0,0.0,24.99867248535156,25.0,-8.76891040802002,-0.0,27.44232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.7104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2412109375,0.5401796698570251,0.050000000745058,0.0458855628967285,296.6695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2412109375,0.5401796698570251,0.050000000745058,0.0483197085559368,296.646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2412109375,0.5401796698570251,0.050000000745058,0.0356887727975845,296.642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2412109375,0.5401796698570251,0.050000000745058,0.0483197085559368,296.81304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2412109375,0.5401796698570251,0.050000000745058,0.2292078882455825,291.24090576171875,291.1499938964844,286.6949157714844,285.6849670410156,291.21588134765625,296.8081970214844,291.2394104003906,1.0,0.1507763713598251,1.0,1.0,0.5947559475898743,1.0,-0.4889178872108459,0.2705754935741424,0.2183424085378646,0.0696524232625961,0.0,0.0,0.0,24.99867248535156,25.0,-8.76891040802002,-0.0,27.44232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23590087890625,0.5401816368103027,0.050000000745058,0.0458855479955673,296.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23590087890625,0.5401816368103027,0.050000000745058,0.0483196899294853,296.6744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23590087890625,0.5401816368103027,0.050000000745058,0.0356887578964233,296.6714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.23590087890625,0.5401816368103027,0.050000000745058,0.0483196899294853,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23590087890625,0.5401816368103027,0.050000000745058,0.2292078137397766,291.2356872558594,291.1499938964844,286.75067138671875,285.7268371582031,291.220458984375,296.83447265625,291.2346496582031,1.0,0.1507770419120788,1.0,1.0,0.589363157749176,1.0,-0.488917738199234,0.2723929584026336,0.2165247797966003,0.0714778006076812,0.0,0.0,0.0,24.99863815307617,25.0,-6.012310028076172,-0.0,27.442567825317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23590087890625,0.5401816368103027,0.050000000745058,0.0458855479955673,296.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23590087890625,0.5401816368103027,0.050000000745058,0.0483196899294853,296.6744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23590087890625,0.5401816368103027,0.050000000745058,0.0356887578964233,296.6714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.23590087890625,0.5401816368103027,0.050000000745058,0.0483196899294853,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23590087890625,0.5401816368103027,0.050000000745058,0.2292078137397766,291.2356872558594,291.1499938964844,286.75067138671875,285.7268371582031,291.220458984375,296.83447265625,291.2346496582031,1.0,0.1507770419120788,1.0,1.0,0.589363157749176,1.0,-0.488917738199234,0.2723929584026336,0.2165247797966003,0.0714778006076812,0.0,0.0,0.0,24.99863815307617,25.0,-6.012310028076172,-0.0,27.442567825317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.7706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328186035156,0.5401842594146729,0.050000000745058,0.0458855256438255,296.72955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328186035156,0.5401842594146729,0.050000000745058,0.0483196675777435,296.704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328186035156,0.5401842594146729,0.050000000745058,0.0356887429952621,296.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328186035156,0.5401842594146729,0.050000000745058,0.0483196675777435,296.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328186035156,0.5401842594146729,0.050000000745058,0.2292077094316482,291.2326965332031,291.1499938964844,286.8082275390625,285.7705383300781,291.22686767578125,296.8632202148437,291.23223876953125,1.0,0.1507777273654937,1.0,1.0,0.583970308303833,1.0,-0.4889174997806549,0.2742608189582824,0.2146566957235336,0.0733652710914611,0.0,0.0,0.0,24.99860382080078,25.0,-2.8784825801849365,-0.0,27.44281768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.7706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328186035156,0.5401842594146729,0.050000000745058,0.0458855256438255,296.72955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328186035156,0.5401842594146729,0.050000000745058,0.0483196675777435,296.704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328186035156,0.5401842594146729,0.050000000745058,0.0356887429952621,296.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328186035156,0.5401842594146729,0.050000000745058,0.0483196675777435,296.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328186035156,0.5401842594146729,0.050000000745058,0.2292077094316482,291.2326965332031,291.1499938964844,286.8082275390625,285.7705383300781,291.22686767578125,296.8632202148437,291.23223876953125,1.0,0.1507777273654937,1.0,1.0,0.583970308303833,1.0,-0.4889174997806549,0.2742608189582824,0.2146566957235336,0.0733652710914611,0.0,0.0,0.0,24.99860382080078,25.0,-2.8784825801849365,-0.0,27.44281768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.78692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2320556640625,0.5401857495307922,0.050000000745058,0.0458855144679546,296.7458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2320556640625,0.5401857495307922,0.050000000745058,0.0483196564018726,296.7207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2320556640625,0.5401857495307922,0.050000000745058,0.0356887318193912,296.7184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2320556640625,0.5401857495307922,0.050000000745058,0.0483196564018726,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2320556640625,0.5401857495307922,0.050000000745058,0.2292076498270034,291.23199462890625,291.1499938964844,286.83758544921875,285.79302978515625,291.2304077148437,296.8784484863281,291.2317810058594,1.0,0.1507780700922012,1.0,1.0,0.5812739133834839,1.0,-0.4889173805713653,0.2752168178558349,0.2137005627155304,0.0743352323770523,0.0,0.0,0.0,24.998584747314453,25.0,-1.44149649143219,-0.0,27.44294548034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.8036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2317810058594,0.5401872992515564,0.050000000745058,0.0458855032920837,296.7625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2317810058594,0.5401872992515564,0.050000000745058,0.0483196452260017,296.7372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2317810058594,0.5401872992515564,0.050000000745058,0.0356887243688106,296.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2317810058594,0.5401872992515564,0.050000000745058,0.0483196452260017,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2317810058594,0.5401872992515564,0.050000000745058,0.2292075902223587,291.2317810058594,291.1499938964844,286.8673400878906,285.81591796875,291.2351989746094,296.8941650390625,291.2318115234375,1.0,0.1507784128189087,1.0,1.0,0.5787790417671204,1.0,-0.4889172613620758,0.2761188447475433,0.2127984166145324,0.0752543359994888,0.0,0.0,0.0,24.998579025268555,25.0,0.0767828598618507,-0.0,27.443071365356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866620,296.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328796386719,0.5401907563209534,0.050000000745058,0.0458854734897613,296.7974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328796386719,0.5401907563209534,0.050000000745058,0.0483196154236793,296.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328796386719,0.5401907563209534,0.050000000745058,0.0356887020170688,296.7698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328796386719,0.5401907563209534,0.050000000745058,0.0483196154236793,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328796386719,0.5401907563209534,0.050000000745058,0.2292074412107467,291.23297119140625,291.1499938964844,286.92779541015625,285.8627319335937,291.2462463378906,296.9272155761719,291.2336120605469,1.0,0.1507791131734848,1.0,1.0,0.5737892985343933,1.0,-0.4889169633388519,0.2779515981674194,0.2109653800725937,0.0771294310688972,0.0,0.0,0.0,24.99856185913086,25.0,3.3007266521453857,-0.0,27.44332695007324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328796386719,0.5401907563209534,0.050000000745058,0.0458854734897613,296.7974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328796386719,0.5401907563209534,0.050000000745058,0.0483196154236793,296.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328796386719,0.5401907563209534,0.050000000745058,0.0356887020170688,296.7698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328796386719,0.5401907563209534,0.050000000745058,0.0483196154236793,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328796386719,0.5401907563209534,0.050000000745058,0.2292074412107467,291.23297119140625,291.1499938964844,286.92779541015625,285.8627319335937,291.2462463378906,296.9272155761719,291.2336120605469,1.0,0.1507791131734848,1.0,1.0,0.5737892985343933,1.0,-0.4889169633388519,0.2779515981674194,0.2109653800725937,0.0771294310688972,0.0,0.0,0.0,24.99856185913086,25.0,3.3007266521453857,-0.0,27.44332695007324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362060546875,0.5401947498321533,0.050000000745058,0.0458854436874389,296.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362060546875,0.5401947498321533,0.050000000745058,0.0483195818960666,296.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362060546875,0.5401947498321533,0.050000000745058,0.0356886759400367,296.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362060546875,0.5401947498321533,0.050000000745058,0.0483195818960666,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362060546875,0.5401947498321533,0.050000000745058,0.2292072921991348,291.23638916015625,291.1499938964844,286.98944091796875,285.9108581542969,291.2580871582031,296.9623718261719,291.2375183105469,1.0,0.1507798284292221,1.0,1.0,0.5687995553016663,1.0,-0.4889166355133056,0.2798354625701904,0.2090811729431152,0.0790661573410034,0.0,0.0,0.0,24.9985408782959,25.0,6.180803298950195,-0.0,27.44358253479004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866800,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362060546875,0.5401947498321533,0.050000000745058,0.0458854436874389,296.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362060546875,0.5401947498321533,0.050000000745058,0.0483195818960666,296.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362060546875,0.5401947498321533,0.050000000745058,0.0356886759400367,296.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362060546875,0.5401947498321533,0.050000000745058,0.0483195818960666,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362060546875,0.5401947498321533,0.050000000745058,0.2292072921991348,291.23638916015625,291.1499938964844,286.98944091796875,285.9108581542969,291.2580871582031,296.9623718261719,291.2375183105469,1.0,0.1507798284292221,1.0,1.0,0.5687995553016663,1.0,-0.4889166355133056,0.2798354625701904,0.2090811729431152,0.0790661573410034,0.0,0.0,0.0,24.9985408782959,25.0,6.180803298950195,-0.0,27.44358253479004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866860,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2413024902344,0.5401992797851562,0.050000000745058,0.0458854064345359,296.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2413024902344,0.5401992797851562,0.050000000745058,0.0483195446431636,296.8466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2413024902344,0.5401992797851562,0.050000000745058,0.0356886498630046,296.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2413024902344,0.5401992797851562,0.050000000745058,0.0483195446431636,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2413024902344,0.5401992797851562,0.050000000745058,0.2292071133852005,291.2416076660156,291.1499938964844,287.05206298828125,285.9600830078125,291.2704772949219,296.9998474121094,291.2431335449219,1.0,0.1507805585861206,1.0,1.0,0.5637879371643066,1.0,-0.4889162480831146,0.2817792594432831,0.2071369737386703,0.0810727700591087,0.0,0.0,0.0,24.998516082763672,25.0,8.64863109588623,-0.0,27.44384002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2413024902344,0.5401992797851562,0.050000000745058,0.0458854064345359,296.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2413024902344,0.5401992797851562,0.050000000745058,0.0483195446431636,296.8466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2413024902344,0.5401992797851562,0.050000000745058,0.0356886498630046,296.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2413024902344,0.5401992797851562,0.050000000745058,0.0483195446431636,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2413024902344,0.5401992797851562,0.050000000745058,0.2292071133852005,291.2416076660156,291.1499938964844,287.05206298828125,285.9600830078125,291.2704772949219,296.9998474121094,291.2431335449219,1.0,0.1507805585861206,1.0,1.0,0.5637879371643066,1.0,-0.4889162480831146,0.2817792594432831,0.2071369737386703,0.0810727700591087,0.0,0.0,0.0,24.998516082763672,25.0,8.64863109588623,-0.0,27.44384002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2480773925781,0.5402042865753174,0.050000000745058,0.0458853654563427,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2480773925781,0.5402042865753174,0.050000000745058,0.0483194999396801,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2480773925781,0.5402042865753174,0.050000000745058,0.0356886200606823,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2480773925781,0.5402042865753174,0.050000000745058,0.0483194999396801,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2480773925781,0.5402042865753174,0.050000000745058,0.2292069047689438,291.2484130859375,291.1499938964844,287.11541748046875,286.0101928710937,291.2835998535156,297.04010009765625,291.2503356933594,1.0,0.1507812887430191,1.0,1.0,0.558776319026947,1.0,-0.4889158308506012,0.2837757766246795,0.2051400542259216,0.0831411927938461,0.0,0.0,0.0,24.99848747253418,25.0,10.78318214416504,-0.0,27.444101333618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867040,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2480773925781,0.5402042865753174,0.050000000745058,0.0458853654563427,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2480773925781,0.5402042865753174,0.050000000745058,0.0483194999396801,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2480773925781,0.5402042865753174,0.050000000745058,0.0356886200606823,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2480773925781,0.5402042865753174,0.050000000745058,0.0483194999396801,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2480773925781,0.5402042865753174,0.050000000745058,0.2292069047689438,291.2484130859375,291.1499938964844,287.11541748046875,286.0101928710937,291.2835998535156,297.04010009765625,291.2503356933594,1.0,0.1507812887430191,1.0,1.0,0.558776319026947,1.0,-0.4889158308506012,0.2837757766246795,0.2051400542259216,0.0831411927938461,0.0,0.0,0.0,24.99848747253418,25.0,10.78318214416504,-0.0,27.444101333618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519836425781,0.5402069687843323,0.050000000745058,0.0458853468298912,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519836425781,0.5402069687843323,0.050000000745058,0.0483194775879383,296.90838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519836425781,0.5402069687843323,0.050000000745058,0.0356886014342308,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519836425781,0.5402069687843323,0.050000000745058,0.0483194775879383,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519836425781,0.5402069687843323,0.050000000745058,0.2292068004608154,291.2523803710937,291.1499938964844,287.1473083496094,286.0355224609375,291.2904968261719,297.0614929199219,291.2544860839844,1.0,0.1507816612720489,1.0,1.0,0.5562704801559448,1.0,-0.4889156222343445,0.2847938239574432,0.2041217982769012,0.0841982439160347,0.0,0.0,0.0,24.99847412109375,25.0,11.76979160308838,-0.0,27.444232940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562561035156,0.5402098298072815,0.050000000745058,0.0458853244781494,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562561035156,0.5402098298072815,0.050000000745058,0.0483194552361965,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562561035156,0.5402098298072815,0.050000000745058,0.0356885865330696,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562561035156,0.5402098298072815,0.050000000745058,0.0483194552361965,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562561035156,0.5402098298072815,0.050000000745058,0.229206696152687,291.2566833496094,291.1499938964844,287.1792907714844,286.06103515625,291.2966003417969,297.0840148925781,291.2589416503906,1.0,0.15078204870224,1.0,1.0,0.5535739064216614,1.0,-0.4889153838157654,0.2858999073505401,0.2030154764652252,0.0853447392582893,0.0,0.0,0.0,24.99844551086425,25.0,12.56492042541504,-0.0,27.44436836242676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867220,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2654113769531,0.540215790271759,0.050000000745058,0.0458852760493755,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2654113769531,0.540215790271759,0.050000000745058,0.0483194068074226,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2654113769531,0.540215790271759,0.050000000745058,0.0356885492801666,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2654113769531,0.540215790271759,0.050000000745058,0.0483194068074226,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2654113769531,0.540215790271759,0.050000000745058,0.2292064577341079,291.265869140625,291.1499938964844,287.2435302734375,286.1123962402344,291.3080444335937,297.1313781738281,291.26824951171875,1.0,0.1507828384637832,1.0,1.0,0.5481807589530945,1.0,-0.4889148771762848,0.2881684899330139,0.2007463723421096,0.0876987054944038,0.0,0.0,0.0,24.99838829040528,25.0,13.488901138305664,-0.0,27.444643020629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2654113769531,0.540215790271759,0.050000000745058,0.0458852760493755,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2654113769531,0.540215790271759,0.050000000745058,0.0483194068074226,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2654113769531,0.540215790271759,0.050000000745058,0.0356885492801666,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2654113769531,0.540215790271759,0.050000000745058,0.0483194068074226,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2654113769531,0.540215790271759,0.050000000745058,0.2292064577341079,291.265869140625,291.1499938964844,287.2435302734375,286.1123962402344,291.3080444335937,297.1313781738281,291.26824951171875,1.0,0.1507828384637832,1.0,1.0,0.5481807589530945,1.0,-0.4889148771762848,0.2881684899330139,0.2007463723421096,0.0876987054944038,0.0,0.0,0.0,24.99838829040528,25.0,13.488901138305664,-0.0,27.444643020629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750549316406,0.5402219891548157,0.050000000745058,0.0458852276206016,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750549316406,0.5402219891548157,0.050000000745058,0.0483193546533584,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750549316406,0.5402219891548157,0.050000000745058,0.0356885083019733,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750549316406,0.5402219891548157,0.050000000745058,0.0483193546533584,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750549316406,0.5402219891548157,0.050000000745058,0.2292062044143676,291.2755432128906,291.1499938964844,287.30792236328125,286.16412353515625,291.31890869140625,297.1798400878906,291.27801513671875,1.0,0.1507836431264877,1.0,1.0,0.5427876114845276,1.0,-0.4889143407344818,0.2904990315437317,0.1984153240919113,0.0901190936565399,0.0,0.0,0.0,24.99833297729492,25.0,14.004590034484863,-0.0,27.44492721557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750549316406,0.5402219891548157,0.050000000745058,0.0458852276206016,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750549316406,0.5402219891548157,0.050000000745058,0.0483193546533584,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750549316406,0.5402219891548157,0.050000000745058,0.0356885083019733,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750549316406,0.5402219891548157,0.050000000745058,0.0483193546533584,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750549316406,0.5402219891548157,0.050000000745058,0.2292062044143676,291.2755432128906,291.1499938964844,287.30792236328125,286.16412353515625,291.31890869140625,297.1798400878906,291.27801513671875,1.0,0.1507836431264877,1.0,1.0,0.5427876114845276,1.0,-0.4889143407344818,0.2904990315437317,0.1984153240919113,0.0901190936565399,0.0,0.0,0.0,24.99833297729492,25.0,14.004590034484863,-0.0,27.44492721557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867460,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2847595214844,0.5402286648750305,0.050000000745058,0.0458851717412471,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2847595214844,0.5402286648750305,0.050000000745058,0.0483192987740039,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2847595214844,0.5402286648750305,0.050000000745058,0.03568846732378,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2847595214844,0.5402286648750305,0.050000000745058,0.0483192987740039,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2847595214844,0.5402286648750305,0.050000000745058,0.2292059361934662,291.2852478027344,291.1499938964844,287.3722229003906,286.2159729003906,291.323974609375,297.2282409667969,291.2875366210937,1.0,0.1507845073938369,1.0,1.0,0.5368074774742126,1.0,-0.4889138042926788,0.2931498289108276,0.1957639455795288,0.0928607285022735,0.0,0.0,0.0,24.99823760986328,25.0,13.131046295166016,-0.0,27.44522857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
