time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2847595214844,0.5402286648750305,0.050000000745058,0.0458851717412471,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2847595214844,0.5402286648750305,0.050000000745058,0.0483192987740039,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2847595214844,0.5402286648750305,0.050000000745058,0.03568846732378,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2847595214844,0.5402286648750305,0.050000000745058,0.0483192987740039,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2847595214844,0.5402286648750305,0.050000000745058,0.2292059361934662,291.2852478027344,291.1499938964844,287.3722229003906,286.2159729003906,291.323974609375,297.2282409667969,291.2875366210937,1.0,0.1507845073938369,1.0,1.0,0.5368074774742126,1.0,-0.4889138042926788,0.2931498289108276,0.1957639455795288,0.0928607285022735,0.0,0.0,0.0,24.99823760986328,25.0,13.131046295166016,-0.0,27.44522857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2933349609375,0.5402354598045349,0.050000000745058,0.045885119587183,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2933349609375,0.5402354598045349,0.050000000745058,0.0483192391693592,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2933349609375,0.5402354598045349,0.050000000745058,0.0356884263455867,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2933349609375,0.5402354598045349,0.050000000745058,0.0483192391693592,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2933349609375,0.5402354598045349,0.050000000745058,0.2292056679725647,291.2937316894531,291.1499938964844,287.4362487792969,286.267822265625,291.3265075683594,297.2760009765625,291.2956848144531,1.0,0.1507854163646698,1.0,1.0,0.5308273434638977,1.0,-0.4889132380485534,0.2958849370479584,0.1930282860994339,0.0956865772604942,0.0,0.0,0.0,24.99814414978028,25.0,11.307754516601562,-0.0,27.445545196533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2933349609375,0.5402354598045349,0.050000000745058,0.045885119587183,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2933349609375,0.5402354598045349,0.050000000745058,0.0483192391693592,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2933349609375,0.5402354598045349,0.050000000745058,0.0356884263455867,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2933349609375,0.5402354598045349,0.050000000745058,0.0483192391693592,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2933349609375,0.5402354598045349,0.050000000745058,0.2292056679725647,291.2937316894531,291.1499938964844,287.4362487792969,286.267822265625,291.3265075683594,297.2760009765625,291.2956848144531,1.0,0.1507854163646698,1.0,1.0,0.5308273434638977,1.0,-0.4889132380485534,0.2958849370479584,0.1930282860994339,0.0956865772604942,0.0,0.0,0.0,24.99814414978028,25.0,11.307754516601562,-0.0,27.445545196533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.297119140625,0.5402387976646423,0.050000000745058,0.0458850935101509,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.297119140625,0.5402387976646423,0.050000000745058,0.0483192130923271,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.297119140625,0.5402387976646423,0.050000000745058,0.0356884039938449,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.297119140625,0.5402387976646423,0.050000000745058,0.0483192130923271,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.297119140625,0.5402387976646423,0.050000000745058,0.2292055338621139,291.2974853515625,291.1499938964844,287.4681091308594,286.293701171875,291.3270568847656,297.29949951171875,291.2992858886719,1.0,0.1507858783006668,1.0,1.0,0.5278372764587402,1.0,-0.4889129400253296,0.2972807586193084,0.1916321814060211,0.0971270352602005,0.0,0.0,0.0,24.99810028076172,25.0,10.295307159423828,-0.0,27.44571113586425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005676269531,0.5402423143386841,0.050000000745058,0.0458850637078285,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005676269531,0.5402423143386841,0.050000000745058,0.0483191832900047,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005676269531,0.5402423143386841,0.050000000745058,0.0356883853673934,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005676269531,0.5402423143386841,0.050000000745058,0.0483191832900047,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005676269531,0.5402423143386841,0.050000000745058,0.2292053997516632,291.3008728027344,291.1499938964844,287.4997863769531,286.3194885253906,291.3251647949219,297.32275390625,291.3024597167969,1.0,0.1507863700389862,1.0,1.0,0.524568498134613,1.0,-0.4889126420021057,0.2988206446170807,0.1900920122861862,0.0987099632620811,0.0,0.0,0.0,24.998035430908203,25.0,8.947162628173828,-0.0,27.44588088989257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056335449219,0.540249228477478,0.050000000745058,0.0458850115537643,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056335449219,0.540249228477478,0.050000000745058,0.0483191236853599,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056335449219,0.540249228477478,0.050000000745058,0.0356883406639099,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056335449219,0.540249228477478,0.050000000745058,0.0483191236853599,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056335449219,0.540249228477478,0.050000000745058,0.2292051315307617,291.30584716796875,291.1499938964844,287.5626525878906,286.3707275390625,291.3179626464844,297.3682861328125,291.3066711425781,1.0,0.1507873833179474,1.0,1.0,0.5180309414863586,1.0,-0.4889120757579803,0.3019832670688629,0.1869287937879562,0.1019550263881683,0.0,0.0,0.0,24.99790954589844,25.0,5.206274032592773,-0.0,27.44624137878418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056335449219,0.540249228477478,0.050000000745058,0.0458850115537643,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056335449219,0.540249228477478,0.050000000745058,0.0483191236853599,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056335449219,0.540249228477478,0.050000000745058,0.0356883406639099,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056335449219,0.540249228477478,0.050000000745058,0.0483191236853599,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056335449219,0.540249228477478,0.050000000745058,0.2292051315307617,291.30584716796875,291.1499938964844,287.5626525878906,286.3707275390625,291.3179626464844,297.3682861328125,291.3066711425781,1.0,0.1507873833179474,1.0,1.0,0.5180309414863586,1.0,-0.4889120757579803,0.3019832670688629,0.1869287937879562,0.1019550263881683,0.0,0.0,0.0,24.99790954589844,25.0,5.206274032592773,-0.0,27.44624137878418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3075866699219,0.5402541756629944,0.050000000745058,0.045884970575571,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3075866699219,0.5402541756629944,0.050000000745058,0.0483190827071666,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3075866699219,0.5402541756629944,0.050000000745058,0.0356883108615875,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.3075866699219,0.5402541756629944,0.050000000745058,0.0483190827071666,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3075866699219,0.5402541756629944,0.050000000745058,0.2292049378156662,291.30767822265625,291.1499938964844,287.6078491210937,286.4076843261719,291.3111267089844,297.4006042480469,291.3080444335937,1.0,0.1507881730794906,1.0,1.0,0.5132728219032288,1.0,-0.4889116585254669,0.3043393194675445,0.1845723390579223,0.1043680310249328,0.0,0.0,0.0,24.99782371520996,25.0,2.3847830295562744,-0.0,27.44651985168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.5402559638023376,0.050000000745058,0.0458849556744098,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.5402559638023376,0.050000000745058,0.0483190678060054,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.5402559638023376,0.050000000745058,0.0356882996857166,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.5402559638023376,0.050000000745058,0.0483190678060054,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.5402559638023376,0.050000000745058,0.2292048633098602,291.3080139160156,291.1499938964844,287.6246337890625,286.4214172363281,291.3082275390625,297.4125366210937,291.3081970214844,1.0,0.1507884711027145,1.0,1.0,0.5114933848381042,1.0,-0.488911509513855,0.3052318692207336,0.1836796253919601,0.1052813306450843,0.0,0.0,0.0,24.99779319763184,25.0,1.330260157585144,-0.0,27.44662475585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3075561523437,0.5402626991271973,0.050000000745058,0.0458849035203456,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3075561523437,0.5402626991271973,0.050000000745058,0.048319011926651,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3075561523437,0.5402626991271973,0.050000000745058,0.0356882587075233,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3075561523437,0.5402626991271973,0.050000000745058,0.048319011926651,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3075561523437,0.5402626991271973,0.050000000745058,0.2292045950889587,291.3074645996094,291.1499938964844,287.6854858398437,286.4713134765625,291.2939758300781,297.4555053710937,291.306884765625,1.0,0.1507896035909652,1.0,1.0,0.5047325491905212,1.0,-0.4889109432697296,0.308675467967987,0.1802354753017425,0.1087980642914772,0.0,0.0,0.0,24.997663497924805,25.0,-2.932149887084961,-0.0,27.4470329284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3075561523437,0.5402626991271973,0.050000000745058,0.0458849035203456,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3075561523437,0.5402626991271973,0.050000000745058,0.048319011926651,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3075561523437,0.5402626991271973,0.050000000745058,0.0356882587075233,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3075561523437,0.5402626991271973,0.050000000745058,0.048319011926651,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3075561523437,0.5402626991271973,0.050000000745058,0.2292045950889587,291.3074645996094,291.1499938964844,287.6854858398437,286.4713134765625,291.2939758300781,297.4555053710937,291.306884765625,1.0,0.1507896035909652,1.0,1.0,0.5047325491905212,1.0,-0.4889109432697296,0.308675467967987,0.1802354753017425,0.1087980642914772,0.0,0.0,0.0,24.997663497924805,25.0,-2.932149887084961,-0.0,27.4470329284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30401611328125,0.5402693748474121,0.050000000745058,0.0458848513662815,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30401611328125,0.5402693748474121,0.050000000745058,0.0483189560472965,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30401611328125,0.5402693748474121,0.050000000745058,0.03568821772933,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30401611328125,0.5402693748474121,0.050000000745058,0.0483189560472965,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.30401611328125,0.5402693748474121,0.050000000745058,0.2292043268680572,291.30377197265625,291.1499938964844,287.7450561523437,286.520263671875,291.2766418457031,297.49725341796875,291.3023986816406,1.0,0.1507908105850219,1.0,1.0,0.4979717433452606,1.0,-0.4889103770256042,0.3122074007987976,0.1767029762268066,0.11239954829216,0.0,0.0,0.0,24.997543334960938,25.0,-7.390742301940918,-0.0,27.44746398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30401611328125,0.5402693748474121,0.050000000745058,0.0458848513662815,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30401611328125,0.5402693748474121,0.050000000745058,0.0483189560472965,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30401611328125,0.5402693748474121,0.050000000745058,0.03568821772933,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30401611328125,0.5402693748474121,0.050000000745058,0.0483189560472965,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.30401611328125,0.5402693748474121,0.050000000745058,0.2292043268680572,291.30377197265625,291.1499938964844,287.7450561523437,286.520263671875,291.2766418457031,297.49725341796875,291.3023986816406,1.0,0.1507908105850219,1.0,1.0,0.4979717433452606,1.0,-0.4889103770256042,0.3122074007987976,0.1767029762268066,0.11239954829216,0.0,0.0,0.0,24.997543334960938,25.0,-7.390742301940918,-0.0,27.44746398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3010559082031,0.54027259349823,0.050000000745058,0.0458848252892494,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3010559082031,0.54027259349823,0.050000000745058,0.0483189299702644,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3010559082031,0.54027259349823,0.050000000745058,0.0356881953775882,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3010559082031,0.54027259349823,0.050000000745058,0.0483189299702644,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3010559082031,0.54027259349823,0.050000000745058,0.2292041927576065,291.3007507324219,291.1499938964844,287.7742919921875,286.5443420410156,291.2669677734375,297.5176696777344,291.29901123046875,1.0,0.1507914215326309,1.0,1.0,0.4945913255214691,1.0,-0.4889101088047027,0.3140038549900055,0.1749062538146972,0.1142294555902481,0.0,0.0,0.0,24.99748420715332,25.0,-9.578702926635742,-0.0,27.44768714904785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2973937988281,0.5402757525444031,0.050000000745058,0.0458847992122173,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2973937988281,0.5402757525444031,0.050000000745058,0.0483189038932323,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2973937988281,0.5402757525444031,0.050000000745058,0.0356881767511367,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2973937988281,0.5402757525444031,0.050000000745058,0.0483189038932323,297.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2973937988281,0.5402757525444031,0.050000000745058,0.2292040735483169,291.2969970703125,291.1499938964844,287.8031311035156,286.568115234375,291.2576904296875,297.5378112792969,291.2948913574219,1.0,0.1507920622825622,1.0,1.0,0.4913572072982788,1.0,-0.4889098405838012,0.3157456219196319,0.1731642335653305,0.1160042285919189,0.0,0.0,0.0,24.9974422454834,25.0,-11.58102035522461,-0.0,27.44791412353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28863525390625,0.5402816534042358,0.050000000745058,0.0458847545087337,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.28863525390625,0.5402816534042358,0.050000000745058,0.0483188554644584,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28863525390625,0.5402816534042358,0.050000000745058,0.0356881394982337,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28863525390625,0.5402816534042358,0.050000000745058,0.0483188554644584,297.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.28863525390625,0.5402816534042358,0.050000000745058,0.2292038351297378,291.28814697265625,291.1499938964844,287.8567810058594,286.6124267578125,291.2391967773437,297.57537841796875,291.2854919433594,1.0,0.1507932841777801,1.0,1.0,0.4852033257484436,1.0,-0.488909363746643,0.3190976977348327,0.1698116660118103,0.1194167956709861,0.0,0.0,0.0,24.99736213684082,25.0,-14.83646297454834,-0.0,27.4483585357666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2881164550781,0.5402819514274597,0.050000000745058,0.0458847507834434,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2881164550781,0.5402819514274597,0.050000000745058,0.0483188517391681,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2881164550781,0.5402819514274597,0.050000000745058,0.0356881394982337,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2881164550781,0.5402819514274597,0.050000000745058,0.0483188517391681,297.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2881164550781,0.5402819514274597,0.050000000745058,0.2292038351297378,291.2876281738281,291.1499938964844,287.8594665527344,286.6146545410156,291.2381896972656,297.5772705078125,291.2849426269531,1.0,0.1507933437824249,1.0,1.0,0.4848890006542206,1.0,-0.4889093339443207,0.3192705512046814,0.1696387976408004,0.1195926442742347,0.0,0.0,0.0,24.997358322143555,25.0,-14.99997329711914,-0.0,27.448381423950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27935791015625,0.540286660194397,0.050000000745058,0.0458847135305404,297.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27935791015625,0.540286660194397,0.050000000745058,0.0483188107609748,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27935791015625,0.540286660194397,0.050000000745058,0.0356881096959114,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27935791015625,0.540286660194397,0.050000000745058,0.0483188107609748,297.6145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27935791015625,0.540286660194397,0.050000000745058,0.2292036414146423,291.2787780761719,291.1499938964844,287.9018249511719,286.6496887207031,291.2212219238281,297.6071472167969,291.2756042480469,1.0,0.1507943719625473,1.0,1.0,0.479876697063446,1.0,-0.4889089465141296,0.3220470547676086,0.166861891746521,0.1224159449338913,0.0,0.0,0.0,24.997295379638672,25.0,-17.620115280151367,-0.0,27.4487533569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2765197753906,0.5402880311012268,0.050000000745058,0.0458847023546695,297.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2765197753906,0.5402880311012268,0.050000000745058,0.0483187995851039,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2765197753906,0.5402880311012268,0.050000000745058,0.0356881022453308,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2765197753906,0.5402880311012268,0.050000000745058,0.0483187995851039,297.6230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2765197753906,0.5402880311012268,0.050000000745058,0.2292035967111587,291.2759094238281,291.1499938964844,287.91387939453125,286.65966796875,291.21600341796875,297.61572265625,291.2726135253906,1.0,0.1507946699857711,1.0,1.0,0.4784207642078399,1.0,-0.4889088273048401,0.3228605687618255,0.1660482734441757,0.1232426390051841,0.0,0.0,0.0,24.997278213500977,25.0,-18.386905670166016,-0.0,27.448863983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26678466796875,0.5402918457984924,0.050000000745058,0.0458846725523471,297.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26678466796875,0.5402918457984924,0.050000000745058,0.0483187697827816,297.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26678466796875,0.5402918457984924,0.050000000745058,0.035688079893589,297.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26678466796875,0.5402918457984924,0.050000000745058,0.0483187697827816,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.26678466796875,0.5402918457984924,0.050000000745058,0.2292034327983856,291.2660827636719,291.1499938964844,287.9516296386719,286.6909484863281,291.2035827636719,297.64276123046875,291.26251220703125,1.0,0.1507956236600875,1.0,1.0,0.4743558764457702,1.0,-0.4889084994792938,0.3251610100269317,0.1637475043535232,0.125585600733757,0.0,0.0,0.0,24.99727439880371,25.0,-19.932201385498047,-0.0,27.44921493530273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.5402933359146118,0.050000000745058,0.0458846613764762,297.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.5402933359146118,0.050000000745058,0.0483187548816204,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.5402933359146118,0.050000000745058,0.0356880687177181,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.5402933359146118,0.050000000745058,0.0483187548816204,297.6604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.5402933359146118,0.050000000745058,0.2292033731937408,291.2620849609375,291.1499938964844,287.9661865234375,286.7030334472656,291.1988830566406,297.6533203125,291.25848388671875,1.0,0.1507959961891174,1.0,1.0,0.4727531373500824,1.0,-0.4889083802700043,0.326068639755249,0.1628397405147552,0.1265095323324203,0.0,0.0,0.0,24.99727249145508,25.0,-20.22745132446289,-0.0,27.449352264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.247314453125,0.702809751033783,0.050000000745058,0.045231606811285,297.5856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.247314453125,0.702809751033783,0.050000000745058,0.047631062567234,297.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.247314453125,0.702809751033783,0.050000000745058,0.035180140286684,297.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.247314453125,0.702809751033783,0.050000000745058,0.047631062567234,297.66241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.246826171875,0.9308026432991028,0.1456225663423538,0.5255655646324158,291.2469177246094,291.1499938964844,288.00225830078125,286.73297119140625,291.37451171875,297.6658020019531,291.2557678222656,1.0,0.1568270474672317,1.0,1.0,0.4686882495880127,1.0,-0.8415448665618896,0.5479236841201782,0.293621152639389,0.2590316236019134,0.0,0.0,0.0,10.376399993896484,25.0,25.07129669189453,-0.0,48.742794036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26202392578125,0.6915980577468872,0.050000000745058,0.0452498085796833,297.59576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26202392578125,0.6915980577468872,0.050000000745058,0.0476502291858196,297.5473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.26202392578125,0.6915980577468872,0.050000000745058,0.0351942963898181,297.5539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26202392578125,0.6915980577468872,0.050000000745058,0.0476502291858196,297.6531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.9173088669776917,0.1465629637241363,0.5298307538032532,291.2685546875,291.04998779296875,288.0161437988281,286.7445068359375,291.3667907714844,297.65631103515625,291.28045654296875,1.0,0.1586698144674301,1.0,1.0,0.4670854806900024,1.0,-0.8467211723327637,0.5526695251464844,0.2940516471862793,0.2624194025993347,0.0,0.0,0.0,10.91216278076172,28.0,43.82342147827149,-0.0,50.23663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2911071777344,0.6872963905334473,0.050000000745058,0.0452572740614414,297.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2911071777344,0.6872963905334473,0.050000000745058,0.0476580895483493,297.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2911071777344,0.6872963905334473,0.050000000745058,0.0352001003921031,297.5693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2911071777344,0.6872963905334473,0.050000000745058,0.0476580895483493,297.6405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2951965332031,0.923114538192749,0.1485070288181305,0.5481505393981934,291.2953186035156,291.04998779296875,288.0401916503906,286.7644958496094,291.35577392578125,297.642822265625,291.2991027832031,1.0,0.1625049114227295,1.0,1.0,0.4642516672611236,1.0,-0.8687417507171631,0.5689952373504639,0.2997465133666992,0.273361474275589,0.0,0.0,0.0,11.315674781799316,28.0,39.96213150024414,-0.0,54.00381088256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031005859375,0.6843926906585693,0.050000000745058,0.0452624633908271,297.6300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031005859375,0.6843926906585693,0.050000000745058,0.0476635545492172,297.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031005859375,0.6843926906585693,0.050000000745058,0.0352041386067867,297.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031005859375,0.6843926906585693,0.050000000745058,0.0476635545492172,297.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.304931640625,0.9322723746299744,0.1506310701370239,0.569010853767395,291.30499267578125,290.95001220703125,288.0635681152344,286.7839660644531,291.3577880859375,297.63232421875,291.3074645996094,1.0,0.1666204780340194,1.0,1.0,0.4626005589962005,1.0,-0.8938020467758179,0.5861567854881287,0.3076452314853668,0.2844406962394714,0.0,0.0,0.0,11.691147804260254,31.0,33.390647888183594,-0.0,58.374732971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.67156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3150939941406,0.9165902733802797,0.1459118872880935,0.1101164668798446,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3134765625,0.6820247173309326,0.050000000745058,0.0476680845022201,297.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3134765625,0.6820247173309326,0.050000000745058,0.035207487642765,297.60113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3134765625,0.6820247173309326,0.050000000745058,0.0476680845022201,297.6240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3152770996094,0.9044804573059082,0.1534982472658157,0.530603289604187,291.3154602050781,290.95001220703125,288.0897216796875,286.80572509765625,291.3656311035156,297.6257019042969,291.3182373046875,1.0,0.1717169433832168,1.0,1.0,0.4606940150260925,1.0,-0.9255526065826416,0.6076851487159729,0.3178674578666687,0.2982532382011413,0.0,0.0,0.0,12.113232612609863,31.0,30.6450424194336,-0.0,64.1497573852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3240661621094,0.9692640900611876,0.1442300081253051,0.12930528819561,297.66455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3218994140625,0.7035625576972961,0.1429040282964706,0.052539624273777,297.5967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3218688964844,0.679663896560669,0.050000000745058,0.0352109298110008,297.61376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3218688964844,0.679663896560669,0.050000000745058,0.0476727485656738,297.6260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32379150390625,0.8991228342056274,0.1562343090772628,0.526703953742981,291.32403564453125,290.45001220703125,288.1082763671875,286.8211669921875,291.3733215332031,297.6274108886719,291.3270263671875,1.0,0.1756655126810073,1.0,1.0,0.4592984020709991,1.0,-0.9497578740119934,0.6240872144699097,0.3256706595420837,0.3087494373321533,0.0,0.0,0.0,12.470904350280762,51.0,30.40262222290039,-0.0,68.85392761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3367614746094,0.9768335819244384,0.1423599570989608,0.1288530975580215,297.644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3367004394531,0.9706143140792848,0.1446996927261352,0.1329665631055832,297.61199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33416748046875,0.6864112019538879,0.050000000745058,0.0352008901536464,297.6318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.33416748046875,0.6864112019538879,0.050000000745058,0.047659158706665,297.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363037109375,0.8912399411201477,0.1606428623199463,0.4991746246814728,291.3368225097656,290.45001220703125,288.1327209472656,286.8415832519531,291.395751953125,297.6340026855469,291.3406066894531,1.0,0.1852587312459945,1.0,1.0,0.4573918282985687,1.0,-1.0126559734344482,0.6648979783058167,0.3477580547332763,0.334120899438858,0.0,0.0,0.0,12.770303726196287,51.0,33.96874237060547,-0.0,81.02930450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3493347167969,0.9788822531700134,0.1419050991535186,0.1280460208654403,297.6200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3493347167969,0.9734807014465332,0.1449816823005676,0.1324410289525985,297.6214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3468322753906,0.7961405515670776,0.1385641545057296,0.0543210133910179,297.6397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3476867675781,0.8568315505981445,0.1412007063627243,0.0923948287963867,297.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.34881591796875,0.8876766562461853,0.1639327704906463,0.4869149327278137,291.3495178222656,289.95001220703125,288.1499938964844,286.8559875488281,291.4158935546875,297.6410522460937,291.3538513183594,1.0,0.1941482573747635,1.0,1.0,0.4559962153434753,1.0,-1.0696295499801636,0.7014709711074829,0.3681585788726806,0.3567548394203186,0.0,0.0,0.0,13.225852966308594,71.0,39.10413360595703,-0.0,93.9169692993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3308410644531,0.9657758474349976,0.1430446952581405,0.1284542232751846,297.5967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33062744140625,0.9773657321929932,0.1486055254936218,0.1403952240943908,297.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309936523437,0.9552698731422424,0.138042002916336,0.0968145206570625,297.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33087158203125,0.9634907841682434,0.1417657881975174,0.1343252509832382,297.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3320007324219,0.8999592065811157,0.1718752384185791,0.5303925275802612,291.3296813964844,289.45001220703125,288.1830444335937,286.88311767578125,291.218505859375,297.65887451171875,291.32061767578125,1.0,0.2212463319301605,1.0,1.0,0.4274966418743133,1.0,-1.233444333076477,0.8399385213851929,0.3935058712959289,0.4543438851833343,0.0,0.0,0.0,15.684773445129396,91.0,-53.66031646728516,-0.0,139.9262237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3308410644531,0.9657758474349976,0.1430446952581405,0.1284542232751846,297.5967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33062744140625,0.9773657321929932,0.1486055254936218,0.1403952240943908,297.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309936523437,0.9552698731422424,0.138042002916336,0.0968145206570625,297.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33087158203125,0.9634907841682434,0.1417657881975174,0.1343252509832382,297.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3320007324219,0.8999592065811157,0.1718752384185791,0.5303925275802612,291.3296813964844,289.45001220703125,288.1830444335937,286.88311767578125,291.218505859375,297.65887451171875,291.32061767578125,1.0,0.2212463319301605,1.0,1.0,0.4274966418743133,1.0,-1.233444333076477,0.8399385213851929,0.3935058712959289,0.4543438851833343,0.0,0.0,0.0,15.684773445129396,91.0,-53.66031646728516,-0.0,139.9262237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962890625,0.9325475096702576,0.1451148837804794,0.1303154528141021,297.5627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1959533691406,0.9461051225662231,0.1508006453514099,0.1425030976533889,297.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1967163085937,0.9168208241462708,0.1386595517396927,0.0970111787319183,297.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964111328125,0.927808940410614,0.1431593894958496,0.1354443430900573,297.6397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19586181640625,0.9539750218391418,0.1764016151428222,0.6913477182388306,291.1932373046875,288.95001220703125,288.20245361328125,286.89794921875,290.9930419921875,297.6419372558594,291.17938232421875,1.0,0.255900889635086,1.0,1.0,0.3989970684051513,1.0,-1.435396671295166,1.012537956237793,0.4228586256504059,0.5752547979354858,0.0,0.0,0.0,19.94721984863281,111.0,-166.56591796875,-0.0,216.94483947753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962890625,0.9325475096702576,0.1451148837804794,0.1303154528141021,297.5627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1959533691406,0.9461051225662231,0.1508006453514099,0.1425030976533889,297.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1967163085937,0.9168208241462708,0.1386595517396927,0.0970111787319183,297.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964111328125,0.927808940410614,0.1431593894958496,0.1354443430900573,297.6397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19586181640625,0.9539750218391418,0.1764016151428222,0.6913477182388306,291.1932373046875,288.95001220703125,288.20245361328125,286.89794921875,290.9930419921875,297.6419372558594,291.17938232421875,1.0,0.255900889635086,1.0,1.0,0.3989970684051513,1.0,-1.435396671295166,1.012537956237793,0.4228586256504059,0.5752547979354858,0.0,0.0,0.0,19.94721984863281,111.0,-166.56591796875,-0.0,216.94483947753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058044433594,0.929429292678833,0.1459106802940368,0.1311406046152115,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.9436634182929992,0.1520282477140426,0.1436557918787002,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.9131130576133728,0.1392919272184372,0.0974254161119461,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059265136719,0.924702763557434,0.1441073566675186,0.1363022327423095,297.6142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10406494140625,0.990883767604828,0.1770060807466507,0.7917754650115967,291.1017761230469,288.95001220703125,288.20733642578125,286.9010314941406,290.8840637207031,297.6173400878906,291.0874328613281,1.0,0.2761261165142059,1.0,1.0,0.3847472667694092,1.0,-1.5584286451339722,1.1165798902511597,0.4418488144874573,0.6470819115638733,0.0,0.0,0.0,22.059465408325195,111.0,-208.92794799804688,-0.0,274.0611877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9918518066406,0.7898121476173401,0.1462522745132446,0.1321602761745453,297.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9911193847656,0.8014914989471436,0.1530516445636749,0.1452543884515762,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9926452636719,0.777531623840332,0.1396982222795486,0.0981847271323204,297.5115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9920349121094,0.786851704120636,0.1448899358510971,0.1376551687717437,297.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.98883056640625,0.8401741981506348,0.1769428104162216,0.7985045909881592,290.9852600097656,288.45001220703125,288.2091369628906,286.9013671875,290.6075744628906,297.5867004394531,290.9587097167969,1.0,0.2940494120121002,1.0,1.0,0.3566966950893402,1.0,-1.5743516683578491,1.175466537475586,0.3988852202892303,0.702736496925354,0.0,0.0,0.0,35.72166061401367,99.0,-307.8226928710937,-0.0,317.6150817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5756530761719,0.7150511145591736,0.1458258181810379,0.1328037530183792,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5743103027344,0.7272661328315735,0.1545276939868927,0.1475738584995269,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5767822265625,0.7047441005706787,0.1398693174123764,0.0990003123879432,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5757141113281,0.7145913243293762,0.1459685862064361,0.1395739316940307,297.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5711975097656,0.7589468955993652,0.1767442226409912,0.8013688325881958,290.56591796875,287.95001220703125,288.2040710449219,286.8941955566406,290.0142822265625,297.53033447265625,290.5299377441406,1.0,0.315344750881195,1.0,1.0,0.3005954921245575,1.0,-1.584608554840088,1.2806280851364136,0.3039804995059967,0.804844081401825,0.0,0.0,0.0,54.43775939941406,87.0,-530.1126708984375,-0.0,373.2268371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
