time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5756530761719,0.7150511145591736,0.1458258181810379,0.1328037530183792,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5743103027344,0.7272661328315735,0.1545276939868927,0.1475738584995269,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5767822265625,0.7047441005706787,0.1398693174123764,0.0990003123879432,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5757141113281,0.7145913243293762,0.1459685862064361,0.1395739316940307,297.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5711975097656,0.7589468955993652,0.1767442226409912,0.8013688325881958,290.56591796875,287.95001220703125,288.2040710449219,286.8941955566406,290.0142822265625,297.53033447265625,290.5299377441406,1.0,0.315344750881195,1.0,1.0,0.3005954921245575,1.0,-1.584608554840088,1.2806280851364136,0.3039804995059967,0.804844081401825,0.0,0.0,0.0,54.43775939941406,87.0,-530.1126708984375,-0.0,373.2268371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0998840332031,0.6857346296310425,0.1442877650260925,0.1320283710956573,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0981140136719,0.7024965286254883,0.1552017778158188,0.148803636431694,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.10089111328125,0.6768524646759033,0.1392308175563812,0.0989903137087822,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.099609375,0.688294529914856,0.1463394910097122,0.1404936164617538,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0950622558594,0.7319724559783936,0.1760371625423431,0.8007898926734924,290.0895690917969,287.45001220703125,288.18817138671875,286.8773498535156,289.4769897460937,297.47613525390625,290.0523681640625,1.0,0.325952798128128,1.0,1.0,0.2444943189620971,1.0,-1.5855566263198853,1.3686612844467163,0.2168953418731689,0.8922455310821533,0.0,0.0,0.0,64.65130615234375,75.0,-630.2837524414062,-0.0,401.4175720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0998840332031,0.6857346296310425,0.1442877650260925,0.1320283710956573,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0981140136719,0.7024965286254883,0.1552017778158188,0.148803636431694,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.10089111328125,0.6768524646759033,0.1392308175563812,0.0989903137087822,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.099609375,0.688294529914856,0.1463394910097122,0.1404936164617538,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0950622558594,0.7319724559783936,0.1760371625423431,0.8007898926734924,290.0895690917969,287.45001220703125,288.18817138671875,286.8773498535156,289.4769897460937,297.47613525390625,290.0523681640625,1.0,0.325952798128128,1.0,1.0,0.2444943189620971,1.0,-1.5855566263198853,1.3686612844467163,0.2168953418731689,0.8922455310821533,0.0,0.0,0.0,64.65130615234375,75.0,-630.2837524414062,-0.0,401.4175720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.594970703125,0.6731032133102417,0.1420094221830368,0.1302924007177353,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5926513671875,0.6932410597801208,0.1551168411970138,0.149071604013443,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.59588623046875,0.6659358739852905,0.1378688663244247,0.0982878729701042,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5942687988281,0.6788662672042847,0.1460645645856857,0.1405510902404785,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.589599609375,0.7218598127365112,0.174647107720375,0.7961587309837341,289.58367919921875,287.54998779296875,288.1624450683594,286.8516540527344,288.9228820800781,297.4220275878906,289.5441589355469,1.0,0.328838050365448,1.0,1.0,0.1696678847074508,1.0,-1.5774658918380735,1.4508124589920044,0.1266534328460693,0.9760871529579164,0.0,0.0,0.0,68.62483215332031,63.0,-690.80859375,-0.0,407.8815612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.594970703125,0.6731032133102417,0.1420094221830368,0.1302924007177353,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5926513671875,0.6932410597801208,0.1551168411970138,0.149071604013443,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.59588623046875,0.6659358739852905,0.1378688663244247,0.0982878729701042,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5942687988281,0.6788662672042847,0.1460645645856857,0.1405510902404785,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.589599609375,0.7218598127365112,0.174647107720375,0.7961587309837341,289.58367919921875,287.54998779296875,288.1624450683594,286.8516540527344,288.9228820800781,297.4220275878906,289.5441589355469,1.0,0.328838050365448,1.0,1.0,0.1696678847074508,1.0,-1.5774658918380735,1.4508124589920044,0.1266534328460693,0.9760871529579164,0.0,0.0,0.0,68.62483215332031,63.0,-690.80859375,-0.0,407.8815612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.02886962890625,0.6691151857376099,0.1391370445489883,0.1278492361307144,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0252990722656,0.6926178336143494,0.1541633009910583,0.1483965069055557,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.02984619140625,0.6632273197174072,0.1357334852218628,0.0969437658786773,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0274353027344,0.6781179308891296,0.1451328843832016,0.1398329883813858,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0215759277344,0.7197961807250977,0.1724743992090225,0.7873551845550537,289.01385498046875,287.6499938964844,288.1277770996094,286.81793212890625,288.2247619628906,297.3670654296875,288.9628601074219,1.0,0.3261668086051941,1.0,1.0,0.0948414579033851,1.0,-1.5606836080551147,1.546897292137146,0.0137862702831625,1.0759800672531128,0.0,0.0,0.0,68.16868591308594,51.0,-805.5171508789062,-0.0,397.8348693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.02886962890625,0.6691151857376099,0.1391370445489883,0.1278492361307144,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0252990722656,0.6926178336143494,0.1541633009910583,0.1483965069055557,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.02984619140625,0.6632273197174072,0.1357334852218628,0.0969437658786773,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0274353027344,0.6781179308891296,0.1451328843832016,0.1398329883813858,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0215759277344,0.7197961807250977,0.1724743992090225,0.7873551845550537,289.01385498046875,287.6499938964844,288.1277770996094,286.81793212890625,288.2247619628906,297.3670654296875,288.9628601074219,1.0,0.3261668086051941,1.0,1.0,0.0948414579033851,1.0,-1.5606836080551147,1.546897292137146,0.0137862702831625,1.0759800672531128,0.0,0.0,0.0,68.16868591308594,51.0,-805.5171508789062,-0.0,397.8348693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7521057128906,0.6689252853393555,0.1374410837888717,0.126352310180664,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7494201660156,0.6940755844116211,0.1533040255308151,0.147647351026535,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75274658203125,0.6634969711303711,0.1343335062265396,0.0959992781281471,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7509155273437,0.6795836687088013,0.1443578451871872,0.1391519904136657,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.74688720703125,0.7204975485801697,0.1710269004106521,0.7811764478683472,288.7415771484375,287.6499938964844,288.1073913574219,286.79833984375,288.11639404296875,297.3385314941406,288.7083435058594,1.0,0.3231937289237976,1.0,1.0,0.0574282482266426,1.0,-1.548621416091919,1.5476442575454712,0.0009771746117621,1.079810380935669,0.0,0.0,0.0,66.8079605102539,51.0,-729.099365234375,-0.0,387.8798522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5785217285156,0.670001745223999,0.1357783675193786,0.1247676983475685,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5766906738281,0.6967924237251282,0.1523909717798233,0.1467309743165969,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.57891845703125,0.6649527549743652,0.1329258680343628,0.0949601307511329,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5776672363281,0.6822574138641357,0.1434830576181411,0.1382969319820404,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5751342773437,0.7223437428474426,0.1694984883069992,0.7741391658782959,288.5717163085937,287.75,288.08514404296875,286.7770690917969,288.0887756347656,297.31085205078125,288.5497131347656,1.0,0.3193271160125732,1.0,1.0,0.0459425970911979,1.0,-1.5348979234695437,1.5345975160598757,0.0003003926831297,1.0703188180923462,0.0,0.0,0.0,64.80255889892578,39.0,-583.15283203125,-0.0,375.4964904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3547058105469,0.6777432560920715,0.132950872182846,0.121868684887886,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533935546875,0.7076406478881836,0.1507975608110427,0.1449280083179474,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3549194335937,0.6731937527656555,0.1304728388786316,0.092998020350933,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35400390625,0.692748486995697,0.1418353021144867,0.1364776045083999,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.7307120561599731,0.1665357947349548,0.7596830725669861,288.3501892089844,287.8500061035156,288.0354919433594,286.7299194335937,288.0376281738281,297.2615661621094,288.33551025390625,1.0,0.3095028698444366,1.0,1.0,0.0229712985455989,1.0,-1.5073593854904177,1.5073308944702148,2.848586700565648e-05,1.0501363277435305,0.0,0.0,0.0,58.95707321166992,27.0,-365.8591613769531,-0.0,346.5545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3547058105469,0.6777432560920715,0.132950872182846,0.121868684887886,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533935546875,0.7076406478881836,0.1507975608110427,0.1449280083179474,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3549194335937,0.6731937527656555,0.1304728388786316,0.092998020350933,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35400390625,0.692748486995697,0.1418353021144867,0.1364776045083999,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.7307120561599731,0.1665357947349548,0.7596830725669861,288.3501892089844,287.8500061035156,288.0354919433594,286.7299194335937,288.0376281738281,297.2615661621094,288.33551025390625,1.0,0.3095028698444366,1.0,1.0,0.0229712985455989,1.0,-1.5073593854904177,1.5073308944702148,2.848586700565648e-05,1.0501363277435305,0.0,0.0,0.0,58.95707321166992,27.0,-365.8591613769531,-0.0,346.5545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2012634277344,0.6942358613014221,0.130752831697464,0.1194930002093315,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20025634765625,0.7255430817604065,0.1496297419071197,0.1434323042631149,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.201416015625,0.6900246739387512,0.1285808533430099,0.0913648158311843,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2007141113281,0.7114036083221436,0.1405444592237472,0.1348766982555389,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1996154785156,0.7464919686317444,0.1637653261423111,0.7456419467926025,288.197998046875,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.227294921875,288.1872253417969,1.0,0.2976060211658478,1.0,1.0,0.0,1.0,-1.4819726943969729,1.4819707870483398,1.8733949218585624e-06,1.0312566757202148,0.0,0.0,0.0,51.26496887207031,25.0,-241.9864196777344,-0.0,314.89801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2012634277344,0.6942358613014221,0.130752831697464,0.1194930002093315,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20025634765625,0.7255430817604065,0.1496297419071197,0.1434323042631149,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.201416015625,0.6900246739387512,0.1285808533430099,0.0913648158311843,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2007141113281,0.7114036083221436,0.1405444592237472,0.1348766982555389,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1996154785156,0.7464919686317444,0.1637653261423111,0.7456419467926025,288.197998046875,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.227294921875,288.1872253417969,1.0,0.2976060211658478,1.0,1.0,0.0,1.0,-1.4819726943969729,1.4819707870483398,1.8733949218585624e-06,1.0312566757202148,0.0,0.0,0.0,51.26496887207031,25.0,-241.9864196777344,-0.0,314.89801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0865783691406,0.7110292911529541,0.1290057301521301,0.1176055595278739,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0857238769531,0.7429156303405762,0.1488500088453292,0.1423743516206741,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.086669921875,0.7074151635169983,0.1271857619285583,0.0901347622275352,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0860900878906,0.7285539507865906,0.1396209299564361,0.133685827255249,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.08526611328125,0.7629003524780273,0.1613504588603973,0.7332665324211121,288.0839538574219,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.20477294921875,288.07537841796875,1.0,0.2879031002521515,1.0,1.0,0.0,1.0,-1.4606726169586182,1.4606709480285645,1.6628978301014286e-06,1.0153321027755735,0.0,0.0,0.0,45.03264617919922,25.0,-173.58880615234375,-0.0,289.6547241210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0865783691406,0.7110292911529541,0.1290057301521301,0.1176055595278739,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0857238769531,0.7429156303405762,0.1488500088453292,0.1423743516206741,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.086669921875,0.7074151635169983,0.1271857619285583,0.0901347622275352,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0860900878906,0.7285539507865906,0.1396209299564361,0.133685827255249,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.08526611328125,0.7629003524780273,0.1613504588603973,0.7332665324211121,288.0839538574219,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.20477294921875,288.07537841796875,1.0,0.2879031002521515,1.0,1.0,0.0,1.0,-1.4606726169586182,1.4606709480285645,1.6628978301014286e-06,1.0153321027755735,0.0,0.0,0.0,45.03264617919922,25.0,-173.58880615234375,-0.0,289.6547241210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9930419921875,0.7245012521743774,0.1276087015867233,0.116115964949131,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9922790527344,0.7588995099067688,0.148369014263153,0.1416845917701721,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9931030273437,0.7218563556671143,0.1262137591838836,0.0892582908272743,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9925842285156,0.7433773279190063,0.1389922201633453,0.1328565925359726,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9919128417969,0.7776352763175964,0.1593116968870163,0.7229094505310059,287.99078369140625,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1889343261719,287.9833679199219,1.0,0.2804102301597595,1.0,1.0,0.0,1.0,-1.443574070930481,1.4435724020004272,1.6273236269626068e-06,1.0024999380111694,0.0,0.0,0.0,40.478614807128906,25.0,-136.98602294921875,-0.0,270.9856262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9930419921875,0.7245012521743774,0.1276087015867233,0.116115964949131,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9922790527344,0.7588995099067688,0.148369014263153,0.1416845917701721,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9931030273437,0.7218563556671143,0.1262137591838836,0.0892582908272743,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9925842285156,0.7433773279190063,0.1389922201633453,0.1328565925359726,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9919128417969,0.7776352763175964,0.1593116968870163,0.7229094505310059,287.99078369140625,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1889343261719,287.9833679199219,1.0,0.2804102301597595,1.0,1.0,0.0,1.0,-1.443574070930481,1.4435724020004272,1.6273236269626068e-06,1.0024999380111694,0.0,0.0,0.0,40.478614807128906,25.0,-136.98602294921875,-0.0,270.9856262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9508361816406,0.7303549647331238,0.1270234435796737,0.1154928728938102,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9500732421875,0.7664090991020203,0.1482141613960266,0.1414452344179153,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9508972167969,0.7280977964401245,0.1258537173271179,0.088930107653141,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.95037841796875,0.7502801418304443,0.1387640684843063,0.1325476169586181,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.94976806640625,0.7843402624130249,0.1584141552448272,0.7183892130851746,287.9486999511719,288.1499938964844,287.8200988769531,286.52764892578125,287.8227844238281,297.1832580566406,287.9416198730469,1.0,0.2773083448410034,1.0,1.0,0.0,1.0,-1.4363468885421753,1.4363453388214111,1.612421669960895e-06,0.9970584511756896,0.0,0.0,0.0,38.658538818359375,25.0,-125.94876098632812,-0.0,263.4742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9105224609375,0.7358214855194092,0.1265031397342682,0.1149406135082244,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9097900390625,0.7735646367073059,0.1481042653322219,0.1412614732980728,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9105834960937,0.7339279055595398,0.1255525350570678,0.0886560603976249,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9100952148437,0.756873607635498,0.1385816931724548,0.1322949081659317,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9095153808594,0.7905921936035156,0.157585009932518,0.7142398953437805,287.908447265625,288.25,287.78564453125,286.4954528808594,287.7883605957031,297.1787414550781,287.901611328125,1.0,0.274562269449234,1.0,1.0,0.0,1.0,-1.429849624633789,1.429848074913025,1.5990906376828209e-06,0.9921551942825316,0.0,0.0,0.0,37.07730102539063,25.0,-118.11936950683594,-0.0,256.9154968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8334350585937,0.7457253336906433,0.1256201565265655,0.1140111461281776,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.83270263671875,0.7866420149803162,0.147989273071289,0.1410256177186966,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8334655761719,0.7445214986801147,0.1250717937946319,0.0882231146097183,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8329772949219,0.7690168023109436,0.1383247971534729,0.1319238543510437,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8324584960937,0.8016504049301147,0.1560916006565094,0.7068531513214111,287.8314514160156,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.17242431640625,287.8248596191406,1.0,0.2699573040008545,1.0,1.0,0.0,1.0,-1.4186174869537354,1.4186158180236816,1.5761878557896123e-06,0.9836485385894777,0.0,0.0,0.0,34.501888275146484,25.0,-108.83155059814452,-0.0,246.0902557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8334350585937,0.7457253336906433,0.1256201565265655,0.1140111461281776,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.83270263671875,0.7866420149803162,0.147989273071289,0.1410256177186966,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8334655761719,0.7445214986801147,0.1250717937946319,0.0882231146097183,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8329772949219,0.7690168023109436,0.1383247971534729,0.1319238543510437,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8324584960937,0.8016504049301147,0.1560916006565094,0.7068531513214111,287.8314514160156,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.17242431640625,287.8248596191406,1.0,0.2699573040008545,1.0,1.0,0.0,1.0,-1.4186174869537354,1.4186158180236816,1.5761878557896123e-06,0.9836485385894777,0.0,0.0,0.0,34.501888275146484,25.0,-108.83155059814452,-0.0,246.0902557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75885009765625,0.7542561292648315,0.1248952150344848,0.1132596135139465,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75811767578125,0.7978891134262085,0.147975206375122,0.1409192234277725,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7588806152344,0.7537012100219727,0.124693751335144,0.0878908410668373,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7583923339844,0.7795796990394592,0.1381730884313583,0.131686270236969,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7579345703125,0.8106290698051453,0.1547744572162628,0.7004173398017883,287.75689697265625,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.16851806640625,287.7504272460937,1.0,0.2662982940673828,1.0,1.0,0.0,1.0,-1.409177303314209,1.4091757535934448,1.5570736877634772e-06,0.976462721824646,0.0,0.0,0.0,32.54510498046875,25.0,-104.50845336914062,-0.0,237.6139678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75885009765625,0.7542561292648315,0.1248952150344848,0.1132596135139465,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75811767578125,0.7978891134262085,0.147975206375122,0.1409192234277725,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7588806152344,0.7537012100219727,0.124693751335144,0.0878908410668373,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7583923339844,0.7795796990394592,0.1381730884313583,0.131686270236969,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7579345703125,0.8106290698051453,0.1547744572162628,0.7004173398017883,287.75689697265625,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.16851806640625,287.7504272460937,1.0,0.2662982940673828,1.0,1.0,0.0,1.0,-1.409177303314209,1.4091757535934448,1.5570736877634772e-06,0.976462721824646,0.0,0.0,0.0,32.54510498046875,25.0,-104.50845336914062,-0.0,237.6139678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6855163574219,0.7614194750785828,0.1242811232805252,0.1126337870955467,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6847229003906,0.8073025345802307,0.1480284929275512,0.140901044011116,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6855163574219,0.7614643573760986,0.1243761256337165,0.0876197069883346,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6850280761719,0.7885159254074097,0.1380926966667175,0.1315407752990722,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6845703125,0.8175057172775269,0.1535998731851577,0.6947430968284607,287.6835632324219,288.54998779296875,287.57098388671875,286.2952880859375,287.5738830566406,297.1659240722656,287.6771240234375,1.0,0.2633619010448456,1.0,1.0,0.0,1.0,-1.401092290878296,1.4010907411575315,1.54079532421747e-06,0.970275342464447,0.0,0.0,0.0,31.05000114440918,25.0,-102.4648208618164,-0.0,230.8697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6855163574219,0.7614194750785828,0.1242811232805252,0.1126337870955467,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6847229003906,0.8073025345802307,0.1480284929275512,0.140901044011116,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6855163574219,0.7614643573760986,0.1243761256337165,0.0876197069883346,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6850280761719,0.7885159254074097,0.1380926966667175,0.1315407752990722,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6845703125,0.8175057172775269,0.1535998731851577,0.6947430968284607,287.6835632324219,288.54998779296875,287.57098388671875,286.2952880859375,287.5738830566406,297.1659240722656,287.6771240234375,1.0,0.2633619010448456,1.0,1.0,0.0,1.0,-1.401092290878296,1.4010907411575315,1.54079532421747e-06,0.970275342464447,0.0,0.0,0.0,31.05000114440918,25.0,-102.4648208618164,-0.0,230.8697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.61297607421875,0.7672436237335205,0.1237491965293884,0.1120994761586189,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.8147299289703369,0.1481268405914306,0.1409435421228408,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.61297607421875,0.7678329348564148,0.1240977868437767,0.0873888358473777,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61248779296875,0.7958757877349854,0.1380610018968582,0.1314594894647598,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.612060546875,0.8227359056472778,0.1525330543518066,0.6896538138389587,287.6110534667969,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1636962890625,287.60467529296875,1.0,0.2609816193580627,1.0,1.0,0.0,1.0,-1.3940178155899048,1.3940162658691406,1.5266184618667469e-06,0.964832842350006,0.0,0.0,0.0,29.90610313415528,25.0,-101.16387176513672,-0.0,225.4178771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.61297607421875,0.7672436237335205,0.1237491965293884,0.1120994761586189,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.8147299289703369,0.1481268405914306,0.1409435421228408,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.61297607421875,0.7678329348564148,0.1240977868437767,0.0873888358473777,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61248779296875,0.7958757877349854,0.1380610018968582,0.1314594894647598,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.612060546875,0.8227359056472778,0.1525330543518066,0.6896538138389587,287.6110534667969,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1636962890625,287.60467529296875,1.0,0.2609816193580627,1.0,1.0,0.0,1.0,-1.3940178155899048,1.3940162658691406,1.5266184618667469e-06,0.964832842350006,0.0,0.0,0.0,29.90610313415528,25.0,-101.16387176513672,-0.0,225.4178771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5770874023437,0.7696873545646667,0.1235109865665435,0.111861728131771,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5762939453125,0.81781005859375,0.1481880396604538,0.1409814208745956,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5770568847656,0.7705227136611938,0.1239698603749275,0.0872848108410835,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5765686035156,0.799005925655365,0.138058453798294,0.1314367055892944,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.576171875,0.8248299360275269,0.1520310044288635,0.6872803568840027,287.5751647949219,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.1625671386719,287.5688171386719,1.0,0.2599588334560394,1.0,1.0,0.0,1.0,-1.3907763957977295,1.3907749652862549,1.520143428024312e-06,0.9623298645019532,0.0,0.0,0.0,29.43916893005371,25.0,-100.49967956542967,-0.0,223.0724639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5414733886719,0.7718518376350403,0.1232874765992164,0.1116406023502349,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5406799316406,0.8205525279045105,0.148255243897438,0.1410276889801025,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5414428710937,0.7729163765907288,0.1238482818007469,0.0871869996190071,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5409545898437,0.8018102049827576,0.1380627155303955,0.131423071026802,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.54058837890625,0.826625406742096,0.1515456140041351,0.6849976778030396,287.53955078125,288.75,287.4291381835937,286.1630554199219,287.4319763183594,297.1615600585937,287.53326416015625,1.0,0.2590270638465881,1.0,1.0,0.0150907235220074,1.0,-1.3876925706863403,1.3876842260360718,8.326235729327891e-06,0.9599363803863524,0.0,0.0,0.0,29.029165267944336,25.0,-99.70349884033205,-0.0,220.93130493164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4717102050781,0.7753933668136597,0.122877649962902,0.1112395375967025,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709167480469,0.8251563906669617,0.1484047621488571,0.1411411613225937,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4716796875,0.7768771052360535,0.1236234605312347,0.0870085209608078,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4712219238281,0.8065128326416016,0.1380887031555175,0.1314190328121185,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4708557128906,0.829401433467865,0.1506177484989166,0.6806643009185791,287.4698791503906,288.8500061035156,287.3614196777344,286.09991455078125,287.3653869628906,297.159912109375,287.4637756347656,1.0,0.2573981285095215,1.0,1.0,0.0452721714973449,1.0,-1.3819262981414795,1.381728172302246,0.0001980917295441,0.9552716612815856,0.0,0.0,0.0,28.355270385742188,25.0,-97.1020965576172,-0.0,217.16925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4717102050781,0.7753933668136597,0.122877649962902,0.1112395375967025,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709167480469,0.8251563906669617,0.1484047621488571,0.1411411613225937,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4716796875,0.7768771052360535,0.1236234605312347,0.0870085209608078,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4712219238281,0.8065128326416016,0.1380887031555175,0.1314190328121185,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4708557128906,0.829401433467865,0.1506177484989166,0.6806643009185791,287.4698791503906,288.8500061035156,287.3614196777344,286.09991455078125,287.3653869628906,297.159912109375,287.4637756347656,1.0,0.2573981285095215,1.0,1.0,0.0452721714973449,1.0,-1.3819262981414795,1.381728172302246,0.0001980917295441,0.9552716612815856,0.0,0.0,0.0,28.355270385742188,25.0,-97.1020965576172,-0.0,217.16925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4073181152344,0.7780435085296631,0.1225142106413841,0.1108855679631233,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4066467285156,0.8288072347640991,0.1485745161771774,0.141278862953186,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4073181152344,0.7799066305160522,0.1234259977936744,0.086852341890335,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4068908691406,0.8101288080215454,0.1381378173828125,0.1314420253038406,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4066162109375,0.8312687277793884,0.1497410088777542,0.6765920519828796,287.40576171875,288.95001220703125,287.2970886230469,286.0398254394531,287.3160705566406,297.1585998535156,287.4006652832031,1.0,0.2560213208198547,1.0,1.0,0.0754536166787147,1.0,-1.3766183853149414,1.374128341674805,0.0024900236167013,0.9488575458526612,0.0,0.0,0.0,27.8353271484375,25.0,-87.78799438476562,-0.0,213.9641265869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4073181152344,0.7780435085296631,0.1225142106413841,0.1108855679631233,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4066467285156,0.8288072347640991,0.1485745161771774,0.141278862953186,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4073181152344,0.7799066305160522,0.1234259977936744,0.086852341890335,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4068908691406,0.8101288080215454,0.1381378173828125,0.1314420253038406,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4066162109375,0.8312687277793884,0.1497410088777542,0.6765920519828796,287.40576171875,288.95001220703125,287.2970886230469,286.0398254394531,287.3160705566406,297.1585998535156,287.4006652832031,1.0,0.2560213208198547,1.0,1.0,0.0754536166787147,1.0,-1.3766183853149414,1.374128341674805,0.0024900236167013,0.9488575458526612,0.0,0.0,0.0,27.8353271484375,25.0,-87.78799438476562,-0.0,213.9641265869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929748535156,0.7800878882408142,0.1222521811723709,0.1106014177203178,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3936767578125,0.831792950630188,0.1488118022680282,0.1414622068405151,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3930053710937,0.7822860479354858,0.1233040690422058,0.0867356583476066,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3934326171875,0.8129846453666687,0.1382542252540588,0.1315119117498397,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3937072753906,0.8324954509735107,0.1489584296941757,0.6728583574295044,287.3946533203125,289.04998779296875,287.2371520996094,285.9837341308594,287.4826354980469,297.1579895019531,287.4022827148437,1.0,0.2548421919345855,1.0,1.0,0.1242231503129005,1.0,-1.37195885181427,1.3357574939727783,0.0362013988196849,0.9116730093955994,0.0,0.0,0.0,27.42276382446289,25.0,12.334705352783203,-0.0,211.2288360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929748535156,0.7800878882408142,0.1222521811723709,0.1106014177203178,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3936767578125,0.831792950630188,0.1488118022680282,0.1414622068405151,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3930053710937,0.7822860479354858,0.1233040690422058,0.0867356583476066,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3934326171875,0.8129846453666687,0.1382542252540588,0.1315119117498397,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3937072753906,0.8324954509735107,0.1489584296941757,0.6728583574295044,287.3946533203125,289.04998779296875,287.2371520996094,285.9837341308594,287.4826354980469,297.1579895019531,287.4022827148437,1.0,0.2548421919345855,1.0,1.0,0.1242231503129005,1.0,-1.37195885181427,1.3357574939727783,0.0362013988196849,0.9116730093955994,0.0,0.0,0.0,27.42276382446289,25.0,12.334705352783203,-0.0,211.2288360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5888977050781,0.7842184901237488,0.1224956139922142,0.1106444671750068,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5920715332031,0.8365598320960999,0.1494656652212143,0.1419213861227035,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.58905029296875,0.7866016030311584,0.1235938593745231,0.0868229120969772,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5909729003906,0.817561149597168,0.1387645602226257,0.1318434625864029,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5920104980469,0.8355312943458557,0.1486267745494842,0.670571506023407,287.595947265625,289.1499938964844,287.1824951171875,285.9324645996094,287.9010009765625,297.1610107421875,287.6188659667969,1.0,0.2539019882678985,1.0,1.0,0.1729926913976669,1.0,-1.3703163862228394,1.2705364227294922,0.0997799485921859,0.8469849228858948,0.0,0.0,0.0,26.90088081359864,25.0,241.2758331298828,-0.0,209.32522583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
