time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5888977050781,0.7842184901237488,0.1224956139922142,0.1106444671750068,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5920715332031,0.8365598320960999,0.1494656652212143,0.1419213861227035,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.58905029296875,0.7866016030311584,0.1235938593745231,0.0868229120969772,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5909729003906,0.817561149597168,0.1387645602226257,0.1318434625864029,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5920104980469,0.8355312943458557,0.1486267745494842,0.670571506023407,287.595947265625,289.1499938964844,287.1824951171875,285.9324645996094,287.9010009765625,297.1610107421875,287.6188659667969,1.0,0.2539019882678985,1.0,1.0,0.1729926913976669,1.0,-1.3703163862228394,1.2705364227294922,0.0997799485921859,0.8469849228858948,0.0,0.0,0.0,26.90088081359864,25.0,241.2758331298828,-0.0,209.32522583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7048034667969,0.7884465456008911,0.1228982955217361,0.1109122484922409,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7074279785156,0.8409013748168945,0.1500435024499893,0.1423748880624771,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7049255371094,0.7908290028572083,0.1239811331033706,0.0870271697640419,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7065124511719,0.82171231508255,0.1392566263675689,0.1322201043367386,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7073669433594,0.839015543460846,0.148731529712677,0.6705686450004578,287.7106018066406,289.1499938964844,287.157470703125,285.90887451171875,288.0279846191406,297.16461181640625,287.7299499511719,1.0,0.253581553697586,1.0,1.0,0.1973774582147598,1.0,-1.371874451637268,1.2511457204818726,0.1207287162542343,0.8271994590759277,0.0,0.0,0.0,26.50605583190918,25.0,272.329833984375,-0.0,208.94976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8179931640625,0.7937764525413513,0.1234255358576774,0.111310489475727,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8208923339844,0.8462969064712524,0.1507465541362762,0.1429596990346908,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8181457519531,0.7961279153823853,0.1244871914386749,0.0873240828514099,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.81988525390625,0.8267999887466431,0.1398677229881286,0.1327211260795593,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8207702636719,0.8435521125793457,0.148976594209671,0.6712546944618225,287.82440185546875,289.25,287.13409423828125,285.8868408203125,288.1846008300781,297.1690979003906,287.8464660644531,1.0,0.2533771991729736,1.0,1.0,0.2222567051649093,1.0,-1.3748345375061035,1.2292184829711914,0.1456160694360733,0.8045411109924316,0.0,0.0,0.0,26.05907249450684,25.0,304.86627197265625,-0.0,208.96173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1024169921875,0.8073652982711792,0.1248686760663986,0.1124411895871162,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1062927246094,0.8601717948913574,0.1525496542453766,0.144487515091896,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.10260009765625,0.8095516562461853,0.1258721798658371,0.0881671085953712,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1049194335937,0.8396773934364319,0.1414653211832046,0.1340623199939727,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10601806640625,0.8556774854660034,0.1499080806970596,0.674526035785675,288.1109313964844,289.3500061035156,287.0928955078125,285.8477783203125,288.5822448730469,297.1805114746094,288.1405029296875,1.0,0.2533430159091949,1.0,1.0,0.2720152139663696,1.0,-1.384571552276611,1.1779450178146362,0.2066265344619751,0.7508779168128967,0.0,0.0,0.0,25.059568405151367,25.0,398.8358154296875,-0.0,210.1344757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1024169921875,0.8073652982711792,0.1248686760663986,0.1124411895871162,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1062927246094,0.8601717948913574,0.1525496542453766,0.144487515091896,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.10260009765625,0.8095516562461853,0.1258721798658371,0.0881671085953712,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1049194335937,0.8396773934364319,0.1414653211832046,0.1340623199939727,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10601806640625,0.8556774854660034,0.1499080806970596,0.674526035785675,288.1109313964844,289.3500061035156,287.0928955078125,285.8477783203125,288.5822448730469,297.1805114746094,288.1405029296875,1.0,0.2533430159091949,1.0,1.0,0.2720152139663696,1.0,-1.384571552276611,1.1779450178146362,0.2066265344619751,0.7508779168128967,0.0,0.0,0.0,25.059568405151367,25.0,398.8358154296875,-0.0,210.1344757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4761962890625,0.8250716924667358,0.1269309669733047,0.1140890941023826,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4811096191406,0.8799096345901489,0.1549767553806305,0.1465660631656646,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4764099121094,0.8269579410552979,0.1278403997421264,0.0893905237317085,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4793701171875,0.8579821586608887,0.1436504423618316,0.1359221041202545,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.48065185546875,0.8736203908920288,0.1515277028083801,0.6806874871253967,288.4869384765625,289.45001220703125,287.0598449707031,285.81610107421875,289.081787109375,297.1957397460937,288.5242004394531,1.0,0.2538802027702331,1.0,1.0,0.3217737376689911,1.0,-1.400138258934021,1.118235468864441,0.2819027304649353,0.6873344779014587,0.0,0.0,0.0,23.88267707824707,25.0,514.8085327148438,-0.0,213.0652770996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4761962890625,0.8250716924667358,0.1269309669733047,0.1140890941023826,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4811096191406,0.8799096345901489,0.1549767553806305,0.1465660631656646,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4764099121094,0.8269579410552979,0.1278403997421264,0.0893905237317085,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4793701171875,0.8579821586608887,0.1436504423618316,0.1359221041202545,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.48065185546875,0.8736203908920288,0.1515277028083801,0.6806874871253967,288.4869384765625,289.45001220703125,287.0598449707031,285.81610107421875,289.081787109375,297.1957397460937,288.5242004394531,1.0,0.2538802027702331,1.0,1.0,0.3217737376689911,1.0,-1.400138258934021,1.118235468864441,0.2819027304649353,0.6873344779014587,0.0,0.0,0.0,23.88267707824707,25.0,514.8085327148438,-0.0,213.0652770996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8855895996094,0.8500679135322571,0.129674419760704,0.1163395345211029,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.89013671875,0.9088618755340576,0.1580946296453476,0.1492833197116851,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8857421875,0.851781964302063,0.1304500997066497,0.0910527110099792,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.88848876953125,0.8853040337562561,0.1464854031801223,0.1383820474147796,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8895874023437,0.9006946086883545,0.1539261639118194,0.6902362704277039,288.8954467773437,289.54998779296875,287.0359191894531,285.79266357421875,289.47271728515625,297.2149353027344,288.92938232421875,1.0,0.2551029920578003,1.0,1.0,0.3550585210323334,1.0,-1.422507882118225,1.0802690982818604,0.3422388136386871,0.6437198519706726,0.0,0.0,0.0,22.47676086425781,25.0,543.5760498046875,-0.0,218.1154327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8855895996094,0.8500679135322571,0.129674419760704,0.1163395345211029,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.89013671875,0.9088618755340576,0.1580946296453476,0.1492833197116851,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8857421875,0.851781964302063,0.1304500997066497,0.0910527110099792,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.88848876953125,0.8853040337562561,0.1464854031801223,0.1383820474147796,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8895874023437,0.9006946086883545,0.1539261639118194,0.6902362704277039,288.8954467773437,289.54998779296875,287.0359191894531,285.79266357421875,289.47271728515625,297.2149353027344,288.92938232421875,1.0,0.2551029920578003,1.0,1.0,0.3550585210323334,1.0,-1.422507882118225,1.0802690982818604,0.3422388136386871,0.6437198519706726,0.0,0.0,0.0,22.47676086425781,25.0,543.5760498046875,-0.0,218.1154327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2840270996094,0.8860121369361877,0.1329331248998642,0.119080051779747,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.28857421875,0.9523488879203796,0.1617716550827026,0.1525516062974929,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2841796875,0.8875475525856018,0.1335696876049041,0.0930875167250633,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.28692626953125,0.9250664114952089,0.1498471349477768,0.1413606405258178,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2879638671875,0.942064642906189,0.1569860726594925,0.7028675079345703,289.2939453125,289.6499938964844,287.0220031738281,285.7783508300781,289.87451171875,297.236572265625,289.3284606933594,1.0,0.2570743262767792,1.0,1.0,0.388343334197998,1.0,-1.450898289680481,1.0440164804458618,0.4068818092346191,0.6002816557884216,0.0,0.0,0.0,20.95489883422852,25.0,555.077392578125,-0.0,225.3806915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2840270996094,0.8860121369361877,0.1329331248998642,0.119080051779747,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.28857421875,0.9523488879203796,0.1617716550827026,0.1525516062974929,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2841796875,0.8875475525856018,0.1335696876049041,0.0930875167250633,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.28692626953125,0.9250664114952089,0.1498471349477768,0.1413606405258178,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2879638671875,0.942064642906189,0.1569860726594925,0.7028675079345703,289.2939453125,289.6499938964844,287.0220031738281,285.7783508300781,289.87451171875,297.236572265625,289.3284606933594,1.0,0.2570743262767792,1.0,1.0,0.388343334197998,1.0,-1.450898289680481,1.0440164804458618,0.4068818092346191,0.6002816557884216,0.0,0.0,0.0,20.95489883422852,25.0,555.077392578125,-0.0,225.3806915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4883728027344,0.9095610976219176,0.1347439885139465,0.1206118613481521,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4928894042969,0.9766277074813844,0.1638077944517135,0.1543715894222259,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.48846435546875,0.9110687971115112,0.1353090554475784,0.0942295864224433,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4912414550781,0.9517643451690674,0.1517143845558166,0.143025055527687,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.49224853515625,0.967112362384796,0.1587433069944381,0.7102078795433044,289.4982604980469,289.6499938964844,287.01910400390625,285.77490234375,290.0790710449219,297.2482604980469,289.5328674316406,1.0,0.2583470344543457,1.0,1.0,0.4049857258796692,1.0,-1.4671003818511963,1.0265498161315918,0.4405505657196045,0.5787020325660706,0.0,0.0,0.0,20.173439025878903,25.0,561.8753662109375,-0.0,229.85955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6795654296875,0.926567792892456,0.1366606056690216,0.1222682148218154,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6826171875,0.9831255674362184,0.1660667508840561,0.152454137802124,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6796264648437,0.9279688596725464,0.1371520161628723,0.0954668819904327,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6817932128906,0.9675979614257812,0.1536902487277984,0.1448227614164352,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6825866699219,0.9811892509460448,0.1606340557336807,0.7182958722114563,289.68719482421875,289.75,287.0190734863281,285.7740173339844,290.1472473144531,297.2605895996094,289.7117919921875,1.0,0.2596631348133087,1.0,1.0,0.4081885516643524,1.0,-1.4792734384536743,1.027493238449097,0.4517801403999328,0.5763484835624695,0.0,0.0,0.0,19.84095764160156,43.0,509.5250244140625,-0.0,234.0749664306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9237365722656,0.8943201303482056,0.1405277252197265,0.1258215606212616,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.9608912467956544,0.1705813407897949,0.1608438640832901,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9237670898437,0.8952175974845886,0.140917494893074,0.0981473922729492,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9251403808594,0.9333435893058776,0.1577462553977966,0.1487170159816742,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9256286621094,0.9486163258552552,0.1645742803812027,0.736172080039978,289.9287109375,289.8500061035156,287.0281066894531,285.7804870605469,290.25372314453125,297.2847900390625,289.9457702636719,1.0,0.2699247598648071,1.0,1.0,0.4145941436290741,1.0,-1.5241615772247314,1.044894099235535,0.4792675375938415,0.5824680328369141,0.0,0.0,0.0,22.54846572875977,61.0,366.2641296386719,-0.0,259.6710510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9237365722656,0.8943201303482056,0.1405277252197265,0.1258215606212616,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.9608912467956544,0.1705813407897949,0.1608438640832901,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9237670898437,0.8952175974845886,0.140917494893074,0.0981473922729492,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9251403808594,0.9333435893058776,0.1577462553977966,0.1487170159816742,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9256286621094,0.9486163258552552,0.1645742803812027,0.736172080039978,289.9287109375,289.8500061035156,287.0281066894531,285.7804870605469,290.25372314453125,297.2847900390625,289.9457702636719,1.0,0.2699247598648071,1.0,1.0,0.4145941436290741,1.0,-1.5241615772247314,1.044894099235535,0.4792675375938415,0.5824680328369141,0.0,0.0,0.0,22.54846572875977,61.0,366.2641296386719,-0.0,259.6710510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1109619140625,0.8215481638908386,0.1442091614007949,0.1294373571872711,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1127014160156,0.8737156391143799,0.1748500168323516,0.1651065349578857,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1109924316406,0.822205126285553,0.144580602645874,0.1009315773844719,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1120300292969,0.8515759706497192,0.1617332547903061,0.1527837812900543,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1123962402344,0.8630833029747009,0.1684778183698654,0.7550625801086426,290.11474609375,289.95001220703125,287.04998779296875,285.79864501953125,290.36260986328125,297.3044738769531,290.128173828125,1.0,0.2850706577301025,1.0,1.0,0.4209997653961181,1.0,-1.5641813278198242,1.0588825941085815,0.5052987933158875,0.5858988761901855,0.0,0.0,0.0,30.26820945739746,79.0,277.9081420898437,-0.0,298.0773620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1109619140625,0.8215481638908386,0.1442091614007949,0.1294373571872711,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1127014160156,0.8737156391143799,0.1748500168323516,0.1651065349578857,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1109924316406,0.822205126285553,0.144580602645874,0.1009315773844719,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1120300292969,0.8515759706497192,0.1617332547903061,0.1527837812900543,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1123962402344,0.8630833029747009,0.1684778183698654,0.7550625801086426,290.11474609375,289.95001220703125,287.04998779296875,285.79864501953125,290.36260986328125,297.3044738769531,290.128173828125,1.0,0.2850706577301025,1.0,1.0,0.4209997653961181,1.0,-1.5641813278198242,1.0588825941085815,0.5052987933158875,0.5858988761901855,0.0,0.0,0.0,30.26820945739746,79.0,277.9081420898437,-0.0,298.0773620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.22509765625,0.7623756527900696,0.147636592388153,0.132978156208992,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2257385253906,0.8132781386375427,0.1789956092834472,0.1694805473089218,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.22509765625,0.7630739212036133,0.1480700969696045,0.1037138327956199,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2254943847656,0.792281985282898,0.1655742526054382,0.1568750292062759,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2256164550781,0.8030790090560913,0.1722332686185836,0.774099588394165,290.2265014648437,290.04998779296875,287.08160400390625,285.825439453125,290.344970703125,297.3208923339844,290.2312927246094,1.0,0.3035267889499664,1.0,1.0,0.4149072170257568,1.0,-1.6047877073287964,1.0940735340118408,0.5107142329216003,0.6104699969291687,0.0,0.0,0.0,41.42241668701172,67.0,160.85227966308594,-0.0,348.0360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.22509765625,0.7623756527900696,0.147636592388153,0.132978156208992,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2257385253906,0.8132781386375427,0.1789956092834472,0.1694805473089218,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.22509765625,0.7630739212036133,0.1480700969696045,0.1037138327956199,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2254943847656,0.792281985282898,0.1655742526054382,0.1568750292062759,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2256164550781,0.8030790090560913,0.1722332686185836,0.774099588394165,290.2265014648437,290.04998779296875,287.08160400390625,285.825439453125,290.344970703125,297.3208923339844,290.2312927246094,1.0,0.3035267889499664,1.0,1.0,0.4149072170257568,1.0,-1.6047877073287964,1.0940735340118408,0.5107142329216003,0.6104699969291687,0.0,0.0,0.0,41.42241668701172,67.0,160.85227966308594,-0.0,348.0360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2668151855469,0.7479330897331238,0.1506571471691131,0.1359571814537048,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2670593261719,0.7974482178688049,0.1828393191099167,0.1733718514442443,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2668151855469,0.7487773299217224,0.1512365043163299,0.1061193197965622,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2669677734375,0.7766364812850952,0.1691135913133621,0.1604790687561035,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2669982910156,0.7867540121078491,0.1756398230791092,0.7906690835952759,290.267333984375,290.1499938964844,287.1187744140625,285.85699462890625,290.3185119628906,297.3326416015625,290.2691650390625,1.0,0.3131459653377533,1.0,1.0,0.4088146388530731,1.0,-1.6401453018188477,1.1270701885223389,0.5130751729011536,0.6342222094535828,0.0,0.0,0.0,46.711421966552734,55.0,75.76264190673828,-0.0,381.18402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2668151855469,0.7479330897331238,0.1506571471691131,0.1359571814537048,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2670593261719,0.7974482178688049,0.1828393191099167,0.1733718514442443,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2668151855469,0.7487773299217224,0.1512365043163299,0.1061193197965622,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2669677734375,0.7766364812850952,0.1691135913133621,0.1604790687561035,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2669982910156,0.7867540121078491,0.1756398230791092,0.7906690835952759,290.267333984375,290.1499938964844,287.1187744140625,285.85699462890625,290.3185119628906,297.3326416015625,290.2691650390625,1.0,0.3131459653377533,1.0,1.0,0.4088146388530731,1.0,-1.6401453018188477,1.1270701885223389,0.5130751729011536,0.6342222094535828,0.0,0.0,0.0,46.711421966552734,55.0,75.76264190673828,-0.0,381.18402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.27545166015625,0.7488753795623779,0.1520368307828903,0.1372457295656204,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.27557373046875,0.7987102270126343,0.1846509277820587,0.1751306056976318,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.27545166015625,0.7498509287834167,0.1527089476585388,0.1071822270750999,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2755432128906,0.7778353691101074,0.1707751303911209,0.1620958149433136,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2755432128906,0.7877482771873474,0.1772038787603378,0.7979524731636047,290.2757263183594,290.1499938964844,287.13934326171875,285.8744201660156,290.3055114746094,297.3368835449219,290.276611328125,1.0,0.3156453371047973,1.0,1.0,0.4057683646678924,1.0,-1.6557657718658447,1.14241361618042,0.51335209608078,0.6454697847366333,0.0,0.0,0.0,47.32448196411133,55.0,47.68910598754883,-0.0,391.3972778320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2798767089844,0.7534720301628113,0.1533459424972534,0.1384276449680328,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799377441406,0.8041667342185974,0.1863975673913955,0.1767850816249847,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2798767089844,0.7546106576919556,0.1541188210248947,0.1081690788269043,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799072265625,0.7830952405929565,0.1723735630512237,0.163609892129898,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799377441406,0.792850136756897,0.178678959608078,0.8046414852142334,290.2800598144531,290.25,287.1611328125,285.8929138183594,290.30096435546875,297.3402099609375,290.28082275390625,1.0,0.3169161677360534,1.0,1.0,0.403565913438797,1.0,-1.6702048778533936,1.1556388139724731,0.5145660042762756,0.6549099683761597,0.0,0.0,0.0,46.91640853881836,43.0,30.294761657714844,-0.0,398.2175598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2867736816406,0.7735979557037354,0.1558145135641098,0.1405446231365203,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.28680419921875,0.8255690336227417,0.1897381097078323,0.1798379868268966,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2867736816406,0.7751494646072388,0.1567995250225067,0.109961524605751,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.28680419921875,0.805206298828125,0.1754235625267028,0.1663873642683029,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.28680419921875,0.8142591118812561,0.1813896596431732,0.8164402842521667,290.2868347167969,290.3500061035156,287.2082214355469,285.9328308105469,290.2952575683594,297.34454345703125,290.2872009277344,1.0,0.3165042996406555,1.0,1.0,0.3991610407829284,1.0,-1.6960644721984863,1.1801366806030271,0.5159278512001038,0.6726210713386536,0.0,0.0,0.0,43.61520767211914,31.0,12.684879302978516,-0.0,403.2606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2867736816406,0.7735979557037354,0.1558145135641098,0.1405446231365203,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.28680419921875,0.8255690336227417,0.1897381097078323,0.1798379868268966,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2867736816406,0.7751494646072388,0.1567995250225067,0.109961524605751,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.28680419921875,0.805206298828125,0.1754235625267028,0.1663873642683029,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.28680419921875,0.8142591118812561,0.1813896596431732,0.8164402842521667,290.2868347167969,290.3500061035156,287.2082214355469,285.9328308105469,290.2952575683594,297.34454345703125,290.2872009277344,1.0,0.3165042996406555,1.0,1.0,0.3991610407829284,1.0,-1.6960644721984863,1.1801366806030271,0.5159278512001038,0.6726210713386536,0.0,0.0,0.0,43.61520767211914,31.0,12.684879302978516,-0.0,403.2606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2886047363281,0.8120370507240295,0.1581470221281051,0.1424315124750137,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2886047363281,0.8645524382591248,0.192924752831459,0.1826345175504684,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2886047363281,0.8139267563819885,0.1593504697084427,0.1115805879235267,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2886047363281,0.8429052829742432,0.1783270090818405,0.1689159125089645,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2886047363281,0.8512957692146301,0.1838162541389465,0.8264577984809875,290.2886047363281,290.45001220703125,287.2596740722656,285.9763488769531,290.2910461425781,297.34649658203125,290.2886962890625,1.0,0.3131114840507507,1.0,1.0,0.3947561383247375,1.0,-1.718694806098938,1.2027729749679563,0.5159217715263367,0.6893102526664734,0.0,0.0,0.0,37.80150604248047,25.0,3.930064201354981,-0.0,399.1979370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2886047363281,0.8120370507240295,0.1581470221281051,0.1424315124750137,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2886047363281,0.8645524382591248,0.192924752831459,0.1826345175504684,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2886047363281,0.8139267563819885,0.1593504697084427,0.1115805879235267,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2886047363281,0.8429052829742432,0.1783270090818405,0.1689159125089645,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2886047363281,0.8512957692146301,0.1838162541389465,0.8264577984809875,290.2886047363281,290.45001220703125,287.2596740722656,285.9763488769531,290.2910461425781,297.34649658203125,290.2886962890625,1.0,0.3131114840507507,1.0,1.0,0.3947561383247375,1.0,-1.718694806098938,1.2027729749679563,0.5159217715263367,0.6893102526664734,0.0,0.0,0.0,37.80150604248047,25.0,3.930064201354981,-0.0,399.1979370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.32379150390625,0.861998438835144,0.1604402363300323,0.1442482769489288,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32440185546875,0.9242176413536072,0.1960455328226089,0.1853358596563339,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3238220214844,0.8644177913665771,0.1618570238351822,0.1131453812122345,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3241882324219,0.8979538679122925,0.1811643242835998,0.1713516861200332,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3242492675781,0.9065388441085817,0.1860396564006805,0.8354112505912781,290.3250732421875,290.54998779296875,287.3150634765625,286.0231018066406,290.3851928710937,297.34716796875,290.3297424316406,1.0,0.3097383975982666,1.0,1.0,0.3996519148349762,1.0,-1.7396715879440308,1.2072926759719849,0.5323789715766907,0.6883519291877747,0.0,0.0,0.0,31.93720054626465,25.0,52.20585632324219,-0.0,393.8679809570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.32379150390625,0.861998438835144,0.1604402363300323,0.1442482769489288,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32440185546875,0.9242176413536072,0.1960455328226089,0.1853358596563339,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3238220214844,0.8644177913665771,0.1618570238351822,0.1131453812122345,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3241882324219,0.8979538679122925,0.1811643242835998,0.1713516861200332,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3242492675781,0.9065388441085817,0.1860396564006805,0.8354112505912781,290.3250732421875,290.54998779296875,287.3150634765625,286.0231018066406,290.3851928710937,297.34716796875,290.3297424316406,1.0,0.3097383975982666,1.0,1.0,0.3996519148349762,1.0,-1.7396715879440308,1.2072926759719849,0.5323789715766907,0.6883519291877747,0.0,0.0,0.0,31.93720054626465,25.0,52.20585632324219,-0.0,393.8679809570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3978881835937,0.9235740303993224,0.1628893762826919,0.1462338119745254,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3986511230469,0.989494800567627,0.1992813646793365,0.1881752759218216,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3979187011719,0.926991641521454,0.1644861847162246,0.1148211807012558,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3983459472656,0.9662314653396606,0.1841007769107818,0.1739149838685989,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3984375,0.9735954403877258,0.1882591843605041,0.8444612622261047,290.39947509765625,290.6499938964844,287.3739624023437,286.0726928710937,290.48748779296875,297.3486022949219,290.40533447265625,1.0,0.3084579408168793,1.0,1.0,0.4045476913452148,1.0,-1.7612124681472778,1.2114721536636353,0.5497403144836426,0.6868800520896912,0.0,0.0,0.0,27.764923095703125,43.0,92.47852325439452,-0.0,393.8212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3978881835937,0.9235740303993224,0.1628893762826919,0.1462338119745254,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3986511230469,0.989494800567627,0.1992813646793365,0.1881752759218216,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3979187011719,0.926991641521454,0.1644861847162246,0.1148211807012558,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3983459472656,0.9662314653396606,0.1841007769107818,0.1739149838685989,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3984375,0.9735954403877258,0.1882591843605041,0.8444612622261047,290.39947509765625,290.6499938964844,287.3739624023437,286.0726928710937,290.48748779296875,297.3486022949219,290.40533447265625,1.0,0.3084579408168793,1.0,1.0,0.4045476913452148,1.0,-1.7612124681472778,1.2114721536636353,0.5497403144836426,0.6868800520896912,0.0,0.0,0.0,27.764923095703125,43.0,92.47852325439452,-0.0,393.8212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4405517578125,0.9244655966758728,0.1641786098480224,0.1473753601312637,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4413452148437,0.9902847409248352,0.200951799750328,0.1897409111261367,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4405822753906,0.9280428886413574,0.1658559888601303,0.1157671064138412,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4410705566406,0.9671478271484376,0.1856182217597961,0.1753361523151397,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4411315917969,0.9738004207611084,0.1893912553787231,0.8495127558708191,290.4422607421875,290.6499938964844,287.40460205078125,286.0984191894531,290.5395202636719,297.3497619628906,290.448486328125,1.0,0.3110025525093078,1.0,1.0,0.4069955945014953,1.0,-1.7735729217529297,1.2145129442214966,0.5590599775314331,0.6866361498832703,0.0,0.0,0.0,28.100889205932617,43.0,106.12518310546876,-0.0,401.9539489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4883728027344,0.9017766714096068,0.1655032038688659,0.1486101150512695,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.48931884765625,0.9711248874664308,0.202656015753746,0.1913993805646896,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4884033203125,0.9050057530403136,0.1672578006982803,0.1167825683951377,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.48895263671875,0.9444823861122132,0.1871657371520996,0.176848903298378,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4890441894531,0.9511593580245972,0.1905400454998016,0.8549318313598633,290.4903869628906,290.75,287.4359741210937,286.1247253417969,290.6058349609375,297.3511657714844,290.4979248046875,1.0,0.315055102109909,1.0,1.0,0.4109344482421875,1.0,-1.7865869998931885,1.215246081352234,0.5713409185409546,0.6839242577552795,0.0,0.0,0.0,30.027496337890625,61.0,123.56298065185548,-0.0,415.4602966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6052551269531,0.8426511287689209,0.1682912111282348,0.1513192653656005,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6063842773437,0.9013912081718444,0.20619697868824,0.1949628144502639,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6053466796875,0.845591127872467,0.170183315873146,0.118989773094654,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.60595703125,0.8772672414779663,0.1903796792030334,0.1801091879606247,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6060485839844,0.8815679550170898,0.1929280906915664,0.8667367696762085,290.6075744628906,290.8500061035156,287.50067138671875,286.1788635253906,290.7427062988281,297.3550109863281,290.6160583496094,1.0,0.3267879784107208,1.0,1.0,0.4188121557235718,1.0,-1.8148534297943115,1.2176103591918943,0.597243070602417,0.6787652969360352,0.0,0.0,0.0,37.27679061889648,79.0,154.6789093017578,-0.0,454.9178161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6052551269531,0.8426511287689209,0.1682912111282348,0.1513192653656005,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6063842773437,0.9013912081718444,0.20619697868824,0.1949628144502639,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6053466796875,0.845591127872467,0.170183315873146,0.118989773094654,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.60595703125,0.8772672414779663,0.1903796792030334,0.1801091879606247,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6060485839844,0.8815679550170898,0.1929280906915664,0.8667367696762085,290.6075744628906,290.8500061035156,287.50067138671875,286.1788635253906,290.7427062988281,297.3550109863281,290.6160583496094,1.0,0.3267879784107208,1.0,1.0,0.4188121557235718,1.0,-1.8148534297943115,1.2176103591918943,0.597243070602417,0.6787652969360352,0.0,0.0,0.0,37.27679061889648,79.0,154.6789093017578,-0.0,454.9178161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7324523925781,0.7907447218894958,0.1712648868560791,0.1543255597352981,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7336120605469,0.8441475629806519,0.209920659661293,0.1988339871168136,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7325134277344,0.7938563227653503,0.1732728481292724,0.1214122772216796,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7331848144531,0.8234511613845825,0.1937582045793533,0.183660089969635,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7332458496094,0.8259692192077637,0.1954578012228012,0.8797992467880249,290.7348327636719,290.95001220703125,287.5676574707031,286.23468017578125,290.879150390625,297.360107421875,290.74365234375,1.0,0.3420169353485107,1.0,1.0,0.4266898930072784,1.0,-1.845963835716248,1.2215656042099,0.6243982315063477,0.6743821501731873,0.0,0.0,0.0,48.02155685424805,67.0,172.10987854003906,-0.0,508.4214172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
