time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7324523925781,0.7907447218894958,0.1712648868560791,0.1543255597352981,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7336120605469,0.8441475629806519,0.209920659661293,0.1988339871168136,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7325134277344,0.7938563227653503,0.1732728481292724,0.1214122772216796,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7331848144531,0.8234511613845825,0.1937582045793533,0.183660089969635,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7332458496094,0.8259692192077637,0.1954578012228012,0.8797992467880249,290.7348327636719,290.95001220703125,287.5676574707031,286.23468017578125,290.879150390625,297.360107421875,290.74365234375,1.0,0.3420169353485107,1.0,1.0,0.4266898930072784,1.0,-1.845963835716248,1.2215656042099,0.6243982315063477,0.6743821501731873,0.0,0.0,0.0,48.02155685424805,67.0,172.10987854003906,-0.0,508.4214172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8635559082031,0.7811251282691956,0.1744265258312225,0.1572395116090774,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8647155761719,0.8347247242927551,0.2138281762599945,0.2026061862707138,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8636474609375,0.7842797040939331,0.1765279769897461,0.1237485259771347,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8642883300781,0.81418377161026,0.1973033845424652,0.1870955824851989,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.86431884765625,0.8155745267868042,0.1981430053710937,0.8922533392906189,290.86590576171875,291.04998779296875,287.636474609375,286.2917785644531,291.0115661621094,297.3661804199219,290.8746337890625,1.0,0.3490521013736725,1.0,1.0,0.4343559443950653,1.0,-1.8758761882781985,1.2250511646270752,0.650825023651123,0.6698336601257324,0.0,0.0,0.0,51.93515396118164,55.0,179.44070434570312,-0.0,541.0162963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8635559082031,0.7811251282691956,0.1744265258312225,0.1572395116090774,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8647155761719,0.8347247242927551,0.2138281762599945,0.2026061862707138,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8636474609375,0.7842797040939331,0.1765279769897461,0.1237485259771347,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8642883300781,0.81418377161026,0.1973033845424652,0.1870955824851989,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.86431884765625,0.8155745267868042,0.1981430053710937,0.8922533392906189,290.86590576171875,291.04998779296875,287.636474609375,286.2917785644531,291.0115661621094,297.3661804199219,290.8746337890625,1.0,0.3490521013736725,1.0,1.0,0.4343559443950653,1.0,-1.8758761882781985,1.2250511646270752,0.650825023651123,0.6698336601257324,0.0,0.0,0.0,51.93515396118164,55.0,179.44070434570312,-0.0,541.0162963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9950561523437,0.7954747080802917,0.177808478474617,0.1601400673389434,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9961853027344,0.8488802313804626,0.2179410904645919,0.2063508033752441,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9951477050781,0.7987517714500427,0.1799749433994293,0.1260545551776886,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9957580566406,0.827789843082428,0.2010414749383926,0.1904904842376709,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99578857421875,0.8280407786369324,0.2010160833597183,0.9044871926307678,290.99737548828125,291.1499938964844,287.706787109375,286.3498229980469,291.1417236328125,297.3734741210937,291.0059509277344,1.0,0.3511539101600647,1.0,1.0,0.4420219957828522,1.0,-1.905388355255127,1.2282308340072632,0.677157461643219,0.6650184988975525,0.0,0.0,0.0,50.34352111816406,43.0,181.74380493164065,-0.0,556.4368286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9950561523437,0.7954747080802917,0.177808478474617,0.1601400673389434,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9961853027344,0.8488802313804626,0.2179410904645919,0.2063508033752441,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9951477050781,0.7987517714500427,0.1799749433994293,0.1260545551776886,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9957580566406,0.827789843082428,0.2010414749383926,0.1904904842376709,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99578857421875,0.8280407786369324,0.2010160833597183,0.9044871926307678,290.99737548828125,291.1499938964844,287.706787109375,286.3498229980469,291.1417236328125,297.3734741210937,291.0059509277344,1.0,0.3511539101600647,1.0,1.0,0.4420219957828522,1.0,-1.905388355255127,1.2282308340072632,0.677157461643219,0.6650184988975525,0.0,0.0,0.0,50.34352111816406,43.0,181.74380493164065,-0.0,556.4368286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606689453125,0.8099884986877441,0.1795804947614669,0.1616093814373016,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8637341856956482,0.2200748175382614,0.2082388401031494,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06072998046875,0.8131648302078247,0.181770846247673,0.1272158771753311,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613708496094,0.8415958881378174,0.2029843628406524,0.1922001987695694,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06134033203125,0.8412877917289734,0.2025262415409088,0.91065913438797,291.0629272460937,291.1499938964844,287.7423400878906,286.3790588378906,291.2060241699219,297.3775329589844,291.0714111328125,1.0,0.3508953750133514,1.0,1.0,0.4458550214767456,1.0,-1.920276999473572,1.229882001876831,0.690394937992096,0.6626149415969849,0.0,0.0,0.0,48.10418701171875,43.0,181.87130737304688,-0.0,559.67333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.8287684917449951,0.181401327252388,0.1630970537662506,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.8851309418678284,0.2222566455602646,0.2101445943117141,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.831872284412384,0.1836117357015609,0.1283880919218063,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.8614977598190308,0.2049735784530639,0.1939257979393005,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236572265625,0.8605715036392212,0.2040833830833435,0.9169080257415771,291.1250305175781,291.1499938964844,287.77813720703125,286.40838623046875,291.25445556640625,297.3818054199219,291.13232421875,1.0,0.3499958217144012,1.0,1.0,0.447827398777008,1.0,-1.9353336095809937,1.2349010705947876,0.700432538986206,0.6635100245475769,0.0,0.0,0.0,45.12399291992188,31.0,173.63282775878906,-0.0,560.6258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2299194335937,0.8926748633384705,0.1851256638765335,0.1661028116941452,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23077392578125,0.961693286895752,0.2267141044139862,0.213994026184082,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.22998046875,0.8963730931282043,0.187380775809288,0.1307554692029953,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2304382324219,0.9333957433700562,0.2090440243482589,0.1974121779203415,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2304382324219,0.930733859539032,0.207291379570961,0.9295825958251952,291.23162841796875,291.1499938964844,287.85009765625,286.4671325683594,291.34625244140625,297.3904724121094,291.2381591796875,1.0,0.3467651307582855,1.0,1.0,0.4517721533775329,1.0,-1.9658116102218628,1.2455475330352783,0.7202640771865845,0.6657714247703552,0.0,0.0,0.0,37.46881484985352,25.0,153.71714782714844,-0.0,557.114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2299194335937,0.8926748633384705,0.1851256638765335,0.1661028116941452,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23077392578125,0.961693286895752,0.2267141044139862,0.213994026184082,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.22998046875,0.8963730931282043,0.187380775809288,0.1307554692029953,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2304382324219,0.9333957433700562,0.2090440243482589,0.1974121779203415,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2304382324219,0.930733859539032,0.207291379570961,0.9295825958251952,291.23162841796875,291.1499938964844,287.85009765625,286.4671325683594,291.34625244140625,297.3904724121094,291.2381591796875,1.0,0.3467651307582855,1.0,1.0,0.4517721533775329,1.0,-1.9658116102218628,1.2455475330352783,0.7202640771865845,0.6657714247703552,0.0,0.0,0.0,37.46881484985352,25.0,153.71714782714844,-0.0,557.114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.32891845703125,0.9536934494972228,0.1888756453990936,0.1693051755428314,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3292541503906,0.9787141680717468,0.2321006059646606,0.1927090734243393,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3289489746094,0.9578319787979126,0.1911907494068145,0.1332845538854599,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3293762207031,0.9906212687492372,0.2131621837615966,0.2011236548423767,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3293151855469,0.987609088420868,0.2105447351932525,0.9433213472366332,291.3303527832031,291.1499938964844,287.9222717285156,286.525634765625,291.4326171875,297.4011535644531,291.3360290527344,1.0,0.3430596888065338,1.0,1.0,0.4557169377803802,1.0,-1.969132423400879,1.2400710582733154,0.7290614247322083,0.6596261858940125,0.0,0.0,0.0,33.179222106933594,45.0,139.05577087402344,-0.0,544.8336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.32891845703125,0.9536934494972228,0.1888756453990936,0.1693051755428314,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3292541503906,0.9787141680717468,0.2321006059646606,0.1927090734243393,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3289489746094,0.9578319787979126,0.1911907494068145,0.1332845538854599,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3293762207031,0.9906212687492372,0.2131621837615966,0.2011236548423767,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3293151855469,0.987609088420868,0.2105447351932525,0.9433213472366332,291.3303527832031,291.1499938964844,287.9222717285156,286.525634765625,291.4326171875,297.4011535644531,291.3360290527344,1.0,0.3430596888065338,1.0,1.0,0.4557169377803802,1.0,-1.969132423400879,1.2400710582733154,0.7290614247322083,0.6596261858940125,0.0,0.0,0.0,33.179222106933594,45.0,139.05577087402344,-0.0,544.8336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.39324951171875,0.9590319991111756,0.1926273107528686,0.1726762950420379,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3934020996094,0.9793834090232848,0.2395053207874298,0.1939350813627243,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3932800292969,0.9631288051605223,0.1950398385524749,0.1359653174877166,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3934936523437,0.9945510029792786,0.2173720449209213,0.2050653249025344,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3934631347656,0.990664541721344,0.2138549238443374,0.9580888152122498,291.3939819335937,291.1499938964844,287.9942626953125,286.58355712890625,291.456787109375,297.4217529296875,291.3970031738281,1.0,0.3486544787883758,1.0,1.0,0.4514716267585754,1.0,-1.997286081314087,1.2642695903778076,0.7330165505409241,0.6756487488746643,0.0,0.0,0.0,33.85407257080078,65.0,94.44747924804688,-0.0,568.4838256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.39324951171875,0.9590319991111756,0.1926273107528686,0.1726762950420379,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3934020996094,0.9793834090232848,0.2395053207874298,0.1939350813627243,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3932800292969,0.9631288051605223,0.1950398385524749,0.1359653174877166,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3934936523437,0.9945510029792786,0.2173720449209213,0.2050653249025344,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3934631347656,0.990664541721344,0.2138549238443374,0.9580888152122498,291.3939819335937,291.1499938964844,287.9942626953125,286.58355712890625,291.456787109375,297.4217529296875,291.3970031738281,1.0,0.3486544787883758,1.0,1.0,0.4514716267585754,1.0,-1.997286081314087,1.2642695903778076,0.7330165505409241,0.6756487488746643,0.0,0.0,0.0,33.85407257080078,65.0,94.44747924804688,-0.0,568.4838256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4342041015625,0.9330649971961976,0.196243330836296,0.1760412603616714,297.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4344787597656,0.992003619670868,0.2448361814022064,0.2227862030267715,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4342346191406,0.9376929998397828,0.1988185495138168,0.1386843025684356,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43438720703125,0.9740567803382874,0.2214704155921936,0.2090691030025482,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4343566894531,0.9681405425071716,0.2170968651771545,0.9731594920158386,291.4347839355469,291.1499938964844,288.0656433105469,286.6404724121094,291.4798583984375,297.43121337890625,291.43719482421875,1.0,0.3621237576007843,1.0,1.0,0.4472262859344482,1.0,-2.064087390899658,1.3121261596679688,0.7519611716270447,0.7045958042144775,0.0,0.0,0.0,37.68231201171875,85.0,65.7224349975586,-0.0,632.2630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4342041015625,0.9330649971961976,0.196243330836296,0.1760412603616714,297.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4344787597656,0.992003619670868,0.2448361814022064,0.2227862030267715,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4342346191406,0.9376929998397828,0.1988185495138168,0.1386843025684356,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43438720703125,0.9740567803382874,0.2214704155921936,0.2090691030025482,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4343566894531,0.9681405425071716,0.2170968651771545,0.9731594920158386,291.4347839355469,291.1499938964844,288.0656433105469,286.6404724121094,291.4798583984375,297.43121337890625,291.43719482421875,1.0,0.3621237576007843,1.0,1.0,0.4472262859344482,1.0,-2.064087390899658,1.3121261596679688,0.7519611716270447,0.7045958042144775,0.0,0.0,0.0,37.68231201171875,85.0,65.7224349975586,-0.0,632.2630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4516906738281,0.8958208560943604,0.1979696750640869,0.1777616441249847,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4519348144531,0.9704391360282898,0.246267482638359,0.2328924238681793,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45172119140625,0.8998781442642212,0.20064777135849,0.1400891244411468,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.45184326171875,0.9368550777435304,0.223465695977211,0.2111248075962066,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4518127441406,0.9293456077575684,0.2186369895935058,0.9809249639511108,291.4520874023437,291.1499938964844,288.1009521484375,286.66845703125,291.48779296875,297.42828369140625,291.45367431640625,1.0,0.3708369135856628,1.0,1.0,0.445103645324707,1.0,-2.095879077911377,1.3353052139282229,0.7605739235877991,0.7183258533477783,0.0,0.0,0.0,42.19246292114258,85.0,55.19938278198242,-0.0,672.5641479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.46112060546875,0.8485102653503418,0.1996085792779922,0.1795448958873748,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.461181640625,0.9129958748817444,0.2477351427078247,0.2345495074987411,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4611511230469,0.8522273898124695,0.2024034261703491,0.1415523588657379,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4611511230469,0.8831577301025391,0.225391611456871,0.2132635563611984,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4611511230469,0.8763805031776428,0.220081552863121,0.9889768362045288,291.4612121582031,291.1499938964844,288.135986328125,286.696044921875,291.4783935546875,297.42486572265625,291.4615478515625,1.0,0.3796193897724151,1.0,1.0,0.4410290122032165,1.0,-2.1099495887756348,1.3514841794967651,0.7584654688835144,0.7313452363014221,0.0,0.0,0.0,49.91322708129883,105.0,36.59263229370117,-0.0,713.260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4569396972656,0.7900044918060303,0.2026540040969848,0.18293197453022,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45684814453125,0.8461745977401733,0.250948041677475,0.2381211370229721,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4569396972656,0.7939687967300415,0.2057278752326965,0.1443707048892974,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4568786621094,0.8223996162414551,0.2290678173303604,0.2174059301614761,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4569091796875,0.8155084848403931,0.2227105349302292,1.0040724277496338,291.456787109375,291.1499938964844,288.20489501953125,286.7498779296875,291.4550170898437,297.4195861816406,291.4563293457031,1.0,0.3986096084117889,1.0,1.0,0.432879775762558,1.0,-2.144793510437012,1.3890585899353027,0.7557350397109985,0.7590349912643433,0.0,0.0,0.0,66.26972961425781,93.0,3.81957745552063,-0.0,802.9307250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4569396972656,0.7900044918060303,0.2026540040969848,0.18293197453022,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45684814453125,0.8461745977401733,0.250948041677475,0.2381211370229721,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4569396972656,0.7939687967300415,0.2057278752326965,0.1443707048892974,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4568786621094,0.8223996162414551,0.2290678173303604,0.2174059301614761,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4569091796875,0.8155084848403931,0.2227105349302292,1.0040724277496338,291.456787109375,291.1499938964844,288.20489501953125,286.7498779296875,291.4550170898437,297.4195861816406,291.4563293457031,1.0,0.3986096084117889,1.0,1.0,0.432879775762558,1.0,-2.144793510437012,1.3890585899353027,0.7557350397109985,0.7590349912643433,0.0,0.0,0.0,66.26972961425781,93.0,3.81957745552063,-0.0,802.9307250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4427490234375,0.7740041613578796,0.2054194509983062,0.1857150197029113,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.442626953125,0.8301233053207397,0.2542823255062103,0.2415080666542053,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4427490234375,0.7781725525856018,0.208807498216629,0.1467501670122146,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4426574707031,0.8069988489151001,0.2325059473514557,0.2209633588790893,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44268798828125,0.7984136939048767,0.2249876856803894,1.015881896018982,291.4424743652344,291.1499938964844,288.2719421386719,286.80157470703125,291.4299011230469,297.41461181640625,291.4415588378906,1.0,0.4076968133449554,1.0,1.0,0.4247305393218994,1.0,-2.17352032661438,1.4235384464263916,0.7499817609786987,0.785361647605896,0.0,0.0,0.0,73.56559753417969,81.0,-14.744449615478516,-0.0,856.0870971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4427490234375,0.7740041613578796,0.2054194509983062,0.1857150197029113,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.442626953125,0.8301233053207397,0.2542823255062103,0.2415080666542053,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4427490234375,0.7781725525856018,0.208807498216629,0.1467501670122146,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4426574707031,0.8069988489151001,0.2325059473514557,0.2209633588790893,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44268798828125,0.7984136939048767,0.2249876856803894,1.015881896018982,291.4424743652344,291.1499938964844,288.2719421386719,286.80157470703125,291.4299011230469,297.41461181640625,291.4415588378906,1.0,0.4076968133449554,1.0,1.0,0.4247305393218994,1.0,-2.17352032661438,1.4235384464263916,0.7499817609786987,0.785361647605896,0.0,0.0,0.0,73.56559753417969,81.0,-14.744449615478516,-0.0,856.0870971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.421630859375,0.7775976061820984,0.2080080956220626,0.188066616654396,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42144775390625,0.833758533000946,0.2576276659965515,0.2446595132350921,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.421630859375,0.7821472883224487,0.2117116451263427,0.1487998515367508,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4215393066406,0.8110383749008179,0.235765591263771,0.2240731865167617,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.42156982421875,0.8011856079101562,0.2269853800535202,1.025098443031311,291.4212951660156,291.1499938964844,288.3367614746094,286.8507995605469,291.4017639160156,297.4095764160156,291.4200439453125,1.0,0.4109009206295013,1.0,1.0,0.416467547416687,1.0,-2.197396278381348,1.4558472633361816,0.7415488958358765,0.8108361959457397,0.0,0.0,0.0,74.02485656738281,69.0,-26.507417678833008,-0.0,880.3125610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.421630859375,0.7775976061820984,0.2080080956220626,0.188066616654396,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42144775390625,0.833758533000946,0.2576276659965515,0.2446595132350921,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.421630859375,0.7821472883224487,0.2117116451263427,0.1487998515367508,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4215393066406,0.8110383749008179,0.235765591263771,0.2240731865167617,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.42156982421875,0.8011856079101562,0.2269853800535202,1.025098443031311,291.4212951660156,291.1499938964844,288.3367614746094,286.8507995605469,291.4017639160156,297.4095764160156,291.4200439453125,1.0,0.4109009206295013,1.0,1.0,0.416467547416687,1.0,-2.197396278381348,1.4558472633361816,0.7415488958358765,0.8108361959457397,0.0,0.0,0.0,74.02485656738281,69.0,-26.507417678833008,-0.0,880.3125610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39581298828125,0.7934629917144775,0.2104718089103698,0.1901368498802185,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3955993652344,0.8497582674026489,0.2609290480613708,0.2476122379302978,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3957824707031,0.798475980758667,0.2144765555858612,0.1506229490041732,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3956604003906,0.8266878128051758,0.2388808727264404,0.2268716692924499,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3957214355469,0.8160189390182495,0.2287559807300567,1.032447099685669,291.3954162597656,291.1499938964844,288.3988647460937,286.89715576171875,291.3714904785156,297.4045104980469,291.3939514160156,1.0,0.4102031290531158,1.0,1.0,0.408204585313797,1.0,-2.217806339263916,1.4865268468856812,0.7312794327735901,0.835643470287323,0.0,0.0,0.0,70.15941619873047,57.0,-34.108394622802734,-0.0,885.3142700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39581298828125,0.7934629917144775,0.2104718089103698,0.1901368498802185,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3955993652344,0.8497582674026489,0.2609290480613708,0.2476122379302978,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3957824707031,0.798475980758667,0.2144765555858612,0.1506229490041732,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3956604003906,0.8266878128051758,0.2388808727264404,0.2268716692924499,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3957214355469,0.8160189390182495,0.2287559807300567,1.032447099685669,291.3954162597656,291.1499938964844,288.3988647460937,286.89715576171875,291.3714904785156,297.4045104980469,291.3939514160156,1.0,0.4102031290531158,1.0,1.0,0.408204585313797,1.0,-2.217806339263916,1.4865268468856812,0.7312794327735901,0.835643470287323,0.0,0.0,0.0,70.15941619873047,57.0,-34.108394622802734,-0.0,885.3142700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3815612792969,0.8056942820549011,0.2116665840148925,0.1910949647426605,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.38134765625,0.8624180555343628,0.2625544965267181,0.2490231096744537,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38153076171875,0.8108016848564148,0.2158141434192657,0.1514695584774017,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3814392089844,0.8384578227996826,0.2403918355703354,0.2281812131404876,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3814697265625,0.8269802927970886,0.2295691221952438,1.0355747938156128,291.38116455078125,291.1499938964844,288.4288024902344,286.91912841796875,291.3555603027344,297.4019470214844,291.3796081542969,1.0,0.4088312089443207,1.0,1.0,0.4040731191635132,1.0,-2.2269978523254395,1.5014077425003052,0.7255901098251343,0.8478714823722839,0.0,0.0,0.0,67.09809875488281,57.0,-36.97918319702149,-0.0,882.5756225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3684997558594,0.8202576041221619,0.2128419578075409,0.1920130997896194,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.36834716796875,0.8787792325019836,0.2641622424125671,0.2503955662250519,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3684997558594,0.8252555131912231,0.2171261757612228,0.1522811353206634,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.368408203125,0.8535751104354858,0.2418761849403381,0.229442298412323,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3684387207031,0.8408317565917969,0.2303413897752761,1.0384044647216797,291.36822509765625,291.1499938964844,288.4579162597656,286.94024658203125,291.3471984863281,297.3994140625,291.3671569824219,1.0,0.4069495499134063,1.0,1.0,0.400958389043808,1.0,-2.235636949539185,1.513905644416809,0.721731424331665,0.857878565788269,0.0,0.0,0.0,63.48294448852539,45.0,-34.856441497802734,-0.0,877.1596069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3493957519531,0.860471785068512,0.2151690572500229,0.1937714219093322,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3492431640625,0.9281632304191588,0.2673501670360565,0.2530567049980163,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.349365234375,0.8663377165794373,0.2197074890136718,0.1538297086954116,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.34930419921875,0.8985426425933838,0.2447987794876098,0.2318603545427322,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3493347167969,0.8824602365493774,0.2318047434091568,1.043399214744568,291.34912109375,291.1499938964844,288.5134582519531,286.979736328125,291.3309631347656,297.3946533203125,291.34814453125,1.0,0.402025043964386,1.0,1.0,0.3947289288043976,1.0,-2.251708030700684,1.5380479097366333,0.7136601209640503,0.8773801326751709,0.0,0.0,0.0,54.98015594482422,33.0,-28.962963104248047,-0.0,860.1372680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3493957519531,0.860471785068512,0.2151690572500229,0.1937714219093322,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3492431640625,0.9281632304191588,0.2673501670360565,0.2530567049980163,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.349365234375,0.8663377165794373,0.2197074890136718,0.1538297086954116,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.34930419921875,0.8985426425933838,0.2447987794876098,0.2318603545427322,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3493347167969,0.8824602365493774,0.2318047434091568,1.043399214744568,291.34912109375,291.1499938964844,288.5134582519531,286.979736328125,291.3309631347656,297.3946533203125,291.34814453125,1.0,0.402025043964386,1.0,1.0,0.3947289288043976,1.0,-2.251708030700684,1.5380479097366333,0.7136601209640503,0.8773801326751709,0.0,0.0,0.0,54.98015594482422,33.0,-28.962963104248047,-0.0,860.1372680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3305053710937,0.9337670803070068,0.2174570113420486,0.1954683065414428,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3303527832031,0.9986193180084229,0.2705174386501312,0.2535796165466308,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3304748535156,0.9414899945259094,0.2222402989864349,0.1553210616111755,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3304138183594,0.9773098826408386,0.2476701736450195,0.2341977804899215,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3304443359375,0.958675742149353,0.2331840842962265,1.0478475093841553,291.33026123046875,291.1499938964844,288.5650634765625,287.0152282714844,291.3121337890625,297.39031982421875,291.3292541503906,1.0,0.3959134519100189,1.0,1.0,0.3884994983673095,1.0,-2.264539957046509,1.5603666305541992,0.7041733264923096,0.8961614966392517,0.0,0.0,0.0,45.582767486572266,51.0,-27.3193302154541,-0.0,836.2174682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3305053710937,0.9337670803070068,0.2174570113420486,0.1954683065414428,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3303527832031,0.9986193180084229,0.2705174386501312,0.2535796165466308,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3304748535156,0.9414899945259094,0.2222402989864349,0.1553210616111755,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3304138183594,0.9773098826408386,0.2476701736450195,0.2341977804899215,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3304443359375,0.958675742149353,0.2331840842962265,1.0478475093841553,291.33026123046875,291.1499938964844,288.5650634765625,287.0152282714844,291.3121337890625,297.39031982421875,291.3292541503906,1.0,0.3959134519100189,1.0,1.0,0.3884994983673095,1.0,-2.264539957046509,1.5603666305541992,0.7041733264923096,0.8961614966392517,0.0,0.0,0.0,45.582767486572266,51.0,-27.3193302154541,-0.0,836.2174682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3163146972656,0.9391139149665833,0.2196843475103378,0.1974669098854065,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3162536621094,0.9982946515083312,0.2743255496025085,0.2520646750926971,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3163146972656,0.94707190990448,0.2247132658958435,0.1570458561182022,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3162536621094,0.981958508491516,0.250483751296997,0.2368517965078354,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3162841796875,0.9620840549468994,0.2344858348369598,1.053694248199463,291.3161926269531,291.1499938964844,288.61236572265625,287.0463562011719,291.3063049316406,297.3892822265625,291.3157958984375,1.0,0.3986757397651672,1.0,1.0,0.38405442237854,1.0,-2.277164936065674,1.5788068771362305,0.6983580589294434,0.910667896270752,0.0,0.0,0.0,45.7232666015625,69.0,-19.31607437133789,-0.0,848.9793090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3163146972656,0.9391139149665833,0.2196843475103378,0.1974669098854065,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3162536621094,0.9982946515083312,0.2743255496025085,0.2520646750926971,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3163146972656,0.94707190990448,0.2247132658958435,0.1570458561182022,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3162536621094,0.981958508491516,0.250483751296997,0.2368517965078354,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3162841796875,0.9620840549468994,0.2344858348369598,1.053694248199463,291.3161926269531,291.1499938964844,288.61236572265625,287.0463562011719,291.3063049316406,297.3892822265625,291.3157958984375,1.0,0.3986757397651672,1.0,1.0,0.38405442237854,1.0,-2.277164936065674,1.5788068771362305,0.6983580589294434,0.910667896270752,0.0,0.0,0.0,45.7232666015625,69.0,-19.31607437133789,-0.0,848.9793090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30908203125,0.9007201790809632,0.2218772023916244,0.1996228098869323,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3090209960937,0.9762578010559082,0.2772956788539886,0.262328028678894,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.30908203125,0.9080703854560852,0.2271564453840255,0.1588959246873855,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3090515136719,0.9464334845542908,0.2532728314399719,0.2396798133850097,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30908203125,0.9213148355484008,0.2357489913702011,1.060306429862976,291.3089599609375,291.1499938964844,288.6549072265625,287.07275390625,291.3017272949219,297.38482666015625,291.30859375,1.0,0.4076705276966095,1.0,1.0,0.3796093463897705,1.0,-2.30696177482605,1.6081039905548096,0.6988577246665955,0.9314647316932678,0.0,0.0,0.0,51.20419692993164,87.0,-13.005022048950195,-0.0,899.09912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30908203125,0.9007201790809632,0.2218772023916244,0.1996228098869323,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3090209960937,0.9762578010559082,0.2772956788539886,0.262328028678894,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.30908203125,0.9080703854560852,0.2271564453840255,0.1588959246873855,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3090515136719,0.9464334845542908,0.2532728314399719,0.2396798133850097,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30908203125,0.9213148355484008,0.2357489913702011,1.060306429862976,291.3089599609375,291.1499938964844,288.6549072265625,287.07275390625,291.3017272949219,297.38482666015625,291.30859375,1.0,0.4076705276966095,1.0,1.0,0.3796093463897705,1.0,-2.30696177482605,1.6081039905548096,0.6988577246665955,0.9314647316932678,0.0,0.0,0.0,51.20419692993164,87.0,-13.005022048950195,-0.0,899.09912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047790527344,0.8709949254989624,0.2229297310113906,0.2007699161767959,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047180175781,0.9435631632804872,0.2786768078804016,0.2638244926929474,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047790527344,0.8779563903808594,0.2283375561237335,0.1598766446113586,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047180175781,0.9114953875541688,0.2546296417713165,0.2411715984344482,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30474853515625,0.8886715173721313,0.2363349944353103,1.063948631286621,291.3046569824219,291.1499938964844,288.6742858886719,287.08404541015625,291.2968444824219,297.3818664550781,291.3042297363281,1.0,0.4133562445640564,1.0,1.0,0.3773867785930633,1.0,-2.3161661624908447,1.6191993951797483,0.6969666481018066,0.939997136592865,0.0,0.0,0.0,56.520164489746094,87.0,-12.794696807861328,-0.0,929.8095092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
