time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30084228515625,0.8455626368522644,0.2239590585231781,0.2019181102514267,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30078125,0.9113212823867798,0.2800715863704681,0.2653591632843017,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3008117675781,0.8521032929420471,0.2294980585575103,0.1608601063489914,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3008117675781,0.8834152221679688,0.2559677064418793,0.2426688969135284,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3008117675781,0.8613032698631287,0.2368975728750229,1.0675948858261108,291.3007507324219,291.1499938964844,288.6923217773437,287.09405517578125,291.2952575683594,297.37908935546875,291.3005676269531,1.0,0.4197081923484802,1.0,1.0,0.375658243894577,1.0,-2.326746940612793,1.6301207542419434,0.6966260671615601,0.947901725769043,0.0,0.0,0.0,62.51871871948242,105.0,-11.083640098571776,-0.0,964.3628540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2955017089844,0.8036022186279297,0.2259542346000671,0.2042263001203537,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29547119140625,0.8627962470054626,0.2828681766986847,0.2685214281082153,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2955017089844,0.8103556632995605,0.2317596673965454,0.1628398895263672,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2955017089844,0.83841872215271,0.2585891783237457,0.2456856667995453,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2955017089844,0.8175373077392578,0.2379550784826278,1.0749329328536987,291.2954406738281,291.1499938964844,288.7241516113281,287.10986328125,291.2904968261719,297.3738708496094,291.2951965332031,1.0,0.4337190389633178,1.0,1.0,0.3722011744976043,1.0,-2.3481314182281494,1.6520469188690186,0.6960844993591309,0.963741421699524,0.0,0.0,0.0,76.46040344238281,93.0,-8.734557151794434,-0.0,1042.4078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2955017089844,0.8036022186279297,0.2259542346000671,0.2042263001203537,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29547119140625,0.8627962470054626,0.2828681766986847,0.2685214281082153,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2955017089844,0.8103556632995605,0.2317596673965454,0.1628398895263672,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2955017089844,0.83841872215271,0.2585891783237457,0.2456856667995453,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2955017089844,0.8175373077392578,0.2379550784826278,1.0749329328536987,291.2954406738281,291.1499938964844,288.7241516113281,287.10986328125,291.2904968261719,297.3738708496094,291.2951965332031,1.0,0.4337190389633178,1.0,1.0,0.3722011744976043,1.0,-2.3481314182281494,1.6520469188690186,0.6960844993591309,0.963741421699524,0.0,0.0,0.0,76.46040344238281,93.0,-8.734557151794434,-0.0,1042.4078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880554199219,0.793591320514679,0.2278817892074585,0.2061304003000259,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2879943847656,0.8528168797492981,0.2856413424015045,0.2713145017623901,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880554199219,0.800635576248169,0.2339526116847992,0.1645064651966095,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880249023437,0.8292306661605835,0.261144757270813,0.2482824176549911,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880554199219,0.8067256212234497,0.2389322072267532,1.0802100896835327,291.2879333496094,291.1499938964844,288.75,287.119873046875,291.2809143066406,297.3690185546875,291.2875061035156,1.0,0.439024806022644,1.0,1.0,0.3687441051006317,1.0,-2.36523699760437,1.6713387966156006,0.6938982605934143,0.9782249927520752,0.0,0.0,0.0,81.33654022216797,81.0,-10.670166015625,-0.0,1080.54736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880554199219,0.793591320514679,0.2278817892074585,0.2061304003000259,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2879943847656,0.8528168797492981,0.2856413424015045,0.2713145017623901,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880554199219,0.800635576248169,0.2339526116847992,0.1645064651966095,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880249023437,0.8292306661605835,0.261144757270813,0.2482824176549911,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880554199219,0.8067256212234497,0.2389322072267532,1.0802100896835327,291.2879333496094,291.1499938964844,288.75,287.119873046875,291.2809143066406,297.3690185546875,291.2875061035156,1.0,0.439024806022644,1.0,1.0,0.3687441051006317,1.0,-2.36523699760437,1.6713387966156006,0.6938982605934143,0.9782249927520752,0.0,0.0,0.0,81.33654022216797,81.0,-10.670166015625,-0.0,1080.54736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2794494628906,0.8011026382446289,0.2297883927822113,0.2077680081129074,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793884277344,0.8608872294425964,0.2883939445018768,0.273834228515625,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2794494628906,0.8083989024162292,0.2361153066158294,0.1659601330757141,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2794189453125,0.8367045521736145,0.2636679708957672,0.2505896389484405,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2794494628906,0.8128981590270996,0.2398674488067627,1.0840654373168943,291.27935791015625,291.1499938964844,288.7728576660156,287.1249389648437,291.2726135253906,297.3646545410156,291.27899169921875,1.0,0.4394369125366211,1.0,1.0,0.3657554984092712,1.0,-2.379379987716675,1.6877212524414062,0.6916587352752686,0.9906290769577026,0.0,0.0,0.0,79.76546478271484,69.0,-11.297542572021484,-0.0,1089.7646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2794494628906,0.8011026382446289,0.2297883927822113,0.2077680081129074,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793884277344,0.8608872294425964,0.2883939445018768,0.273834228515625,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2794494628906,0.8083989024162292,0.2361153066158294,0.1659601330757141,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2794189453125,0.8367045521736145,0.2636679708957672,0.2505896389484405,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2794494628906,0.8128981590270996,0.2398674488067627,1.0840654373168943,291.27935791015625,291.1499938964844,288.7728576660156,287.1249389648437,291.2726135253906,297.3646545410156,291.27899169921875,1.0,0.4394369125366211,1.0,1.0,0.3657554984092712,1.0,-2.379379987716675,1.6877212524414062,0.6916587352752686,0.9906290769577026,0.0,0.0,0.0,79.76546478271484,69.0,-11.297542572021484,-0.0,1089.7646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2714233398437,0.8198729157447815,0.2316939830780029,0.2092569917440414,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713623046875,0.8819500803947449,0.2911487817764282,0.2761983275413513,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2714233398437,0.8269267678260803,0.2382669299840927,0.1672911494970321,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713928222656,0.8561280965805054,0.2661778628826141,0.252728521823883,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713928222656,0.8299469947814941,0.240785002708435,1.087097406387329,291.2713317871094,291.1499938964844,288.79595947265625,287.1263732910156,291.2646179199219,297.3608703613281,291.2709655761719,1.0,0.4367352724075317,1.0,1.0,0.3627669215202331,1.0,-2.391818284988404,1.7030386924743652,0.6887796521186829,1.0024545192718506,0.0,0.0,0.0,74.30264282226562,57.0,-11.226566314697266,-0.0,1081.314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2714233398437,0.8198729157447815,0.2316939830780029,0.2092569917440414,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713623046875,0.8819500803947449,0.2911487817764282,0.2761983275413513,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2714233398437,0.8269267678260803,0.2382669299840927,0.1672911494970321,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713928222656,0.8561280965805054,0.2661778628826141,0.252728521823883,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713928222656,0.8299469947814941,0.240785002708435,1.087097406387329,291.2713317871094,291.1499938964844,288.79595947265625,287.1263732910156,291.2646179199219,297.3608703613281,291.2709655761719,1.0,0.4367352724075317,1.0,1.0,0.3627669215202331,1.0,-2.391818284988404,1.7030386924743652,0.6887796521186829,1.0024545192718506,0.0,0.0,0.0,74.30264282226562,57.0,-11.226566314697266,-0.0,1081.314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2674255371094,0.8329217433929443,0.2326473742723465,0.2099652737379074,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26739501953125,0.897649884223938,0.2925295829772949,0.2773445844650268,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2674255371094,0.8402296304702759,0.2393400818109512,0.1679261028766632,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26739501953125,0.8708481788635254,0.2674298286437988,0.253756046295166,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2674255371094,0.8426643013954163,0.2412405163049698,1.0884120464324951,291.267333984375,291.1499938964844,288.8075866699219,287.12579345703125,291.2607116699219,297.35919189453125,291.2669677734375,1.0,0.4345943927764892,1.0,1.0,0.3612726330757141,1.0,-2.3976221084594727,1.7104530334472656,0.687169075012207,1.00824236869812,0.0,0.0,0.0,70.58175659179688,57.0,-11.158020973205566,-0.0,1072.549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641296386719,0.849473237991333,0.2336015105247497,0.2106564342975616,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640991210937,0.91836678981781,0.2939132153987884,0.2784747183322906,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641296386719,0.8573123216629028,0.2404116690158844,0.1685462445020675,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640991210937,0.8896888494491577,0.2686805725097656,0.254763662815094,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641296386719,0.8591693043708801,0.2416951209306717,1.0896326303482056,291.2640686035156,291.1499938964844,288.8192138671875,287.1243896484375,291.25927734375,297.35760498046875,291.2638854980469,1.0,0.4320757389068603,1.0,1.0,0.3600921630859375,1.0,-2.403231382369995,1.717033863067627,0.6861975193023682,1.0132553577423096,0.0,0.0,0.0,66.39006805419922,45.0,-9.633122444152832,-0.0,1061.5931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603759765625,0.899715006351471,0.2355217188596725,0.2120073288679123,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603454589844,0.9775378704071044,0.2966976761817932,0.2807070314884186,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603759765625,0.9089569449424744,0.2425571084022522,0.1697556674480438,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603759765625,0.9483117461204528,0.2711872458457947,0.2567394971847534,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603759765625,0.9094632267951964,0.2426110804080963,1.0918936729431152,291.2603454589844,291.1499938964844,288.84259033203125,287.1192321777344,291.2571716308594,297.3548889160156,291.2602233886719,1.0,0.4261970520019531,1.0,1.0,0.3577311933040619,1.0,-2.4140772819519043,1.7298884391784668,0.6841889023780823,1.0230820178985596,0.0,0.0,0.0,56.95166397094727,33.0,-6.337887763977051,-0.0,1034.770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603759765625,0.899715006351471,0.2355217188596725,0.2120073288679123,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603454589844,0.9775378704071044,0.2966976761817932,0.2807070314884186,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603759765625,0.9089569449424744,0.2425571084022522,0.1697556674480438,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603759765625,0.9483117461204528,0.2711872458457947,0.2567394971847534,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603759765625,0.9094632267951964,0.2426110804080963,1.0918936729431152,291.2603454589844,291.1499938964844,288.84259033203125,287.1192321777344,291.2571716308594,297.3548889160156,291.2602233886719,1.0,0.4261970520019531,1.0,1.0,0.3577311933040619,1.0,-2.4140772819519043,1.7298884391784668,0.6841889023780823,1.0230820178985596,0.0,0.0,0.0,56.95166397094727,33.0,-6.337887763977051,-0.0,1034.770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567443847656,0.9565862417221068,0.2373996675014495,0.2134576439857483,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567138671875,0.9990000128746032,0.3002404272556305,0.2602827250957489,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567443847656,0.9664753079414368,0.2446610182523727,0.1710397452116012,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567138671875,0.9978654980659484,0.2736482918262481,0.258811742067337,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567443847656,0.9653370380401612,0.2434833794832229,1.0946353673934937,291.25665283203125,291.1499938964844,288.8659362792969,287.111083984375,291.250244140625,297.35516357421875,291.2561340332031,1.0,0.4182267487049103,1.0,1.0,0.3553702533245086,1.0,-2.398420810699463,1.725458741188049,0.6729621291160583,1.0235618352890017,0.0,0.0,0.0,49.84663391113281,53.0,-7.168301105499268,-0.0,988.8165893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567443847656,0.9565862417221068,0.2373996675014495,0.2134576439857483,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567138671875,0.9990000128746032,0.3002404272556305,0.2602827250957489,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567443847656,0.9664753079414368,0.2446610182523727,0.1710397452116012,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567138671875,0.9978654980659484,0.2736482918262481,0.258811742067337,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567443847656,0.9653370380401612,0.2434833794832229,1.0946353673934937,291.25665283203125,291.1499938964844,288.8659362792969,287.111083984375,291.250244140625,297.35516357421875,291.2561340332031,1.0,0.4182267487049103,1.0,1.0,0.3553702533245086,1.0,-2.398420810699463,1.725458741188049,0.6729621291160583,1.0235618352890017,0.0,0.0,0.0,49.84663391113281,53.0,-7.168301105499268,-0.0,988.8165893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520751953125,0.9613499045372008,0.2392815798521042,0.2151220589876175,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520751953125,0.9990086555480956,0.3054616153240204,0.2584412693977356,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520751953125,0.9712037444114684,0.2467866539955139,0.1724999099969864,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520751953125,0.9990084767341614,0.2764028310775757,0.2584449052810669,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520751953125,0.9685359597206116,0.2443923652172088,1.0985430479049685,291.2521057128906,291.1499938964844,288.8892822265625,287.1001892089844,291.2519226074219,297.3656616210937,291.2522277832031,1.0,0.419989675283432,1.0,1.0,0.3532029390335083,1.0,-2.404421091079712,1.7347944974899292,0.6696266531944275,1.0307514667510986,0.0,0.0,0.0,49.75879287719727,73.0,-3.9289755821228014,-0.0,994.8126220703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520751953125,0.9613499045372008,0.2392815798521042,0.2151220589876175,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520751953125,0.9990086555480956,0.3054616153240204,0.2584412693977356,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520751953125,0.9712037444114684,0.2467866539955139,0.1724999099969864,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520751953125,0.9990084767341614,0.2764028310775757,0.2584449052810669,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520751953125,0.9685359597206116,0.2443923652172088,1.0985430479049685,291.2521057128906,291.1499938964844,288.8892822265625,287.1001892089844,291.2519226074219,297.3656616210937,291.2522277832031,1.0,0.419989675283432,1.0,1.0,0.3532029390335083,1.0,-2.404421091079712,1.7347944974899292,0.6696266531944275,1.0307514667510986,0.0,0.0,0.0,49.75879287719727,73.0,-3.9289755821228014,-0.0,994.8126220703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554016113281,0.9378312826156616,0.241187646985054,0.2169348448514938,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.25543212890625,0.9990000128746032,0.309177428483963,0.2799152135848999,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554016113281,0.9489941000938416,0.2489577382802963,0.1740905344486236,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25543212890625,0.9848630428314208,0.278850108385086,0.263828307390213,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554016113281,0.9443082213401794,0.2453605234622955,1.1033754348754885,291.2554626464844,291.1499938964844,288.9124755859375,287.08673095703125,291.2599182128906,297.3668518066406,291.2558898925781,1.0,0.429544597864151,1.0,1.0,0.3510356247425079,1.0,-2.446505784988404,1.767733812332153,0.6787719130516052,1.0515347719192505,0.0,0.0,0.0,53.81145858764648,93.0,3.114851474761963,-0.0,1057.645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554016113281,0.9378312826156616,0.241187646985054,0.2169348448514938,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.25543212890625,0.9990000128746032,0.309177428483963,0.2799152135848999,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554016113281,0.9489941000938416,0.2489577382802963,0.1740905344486236,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25543212890625,0.9848630428314208,0.278850108385086,0.263828307390213,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554016113281,0.9443082213401794,0.2453605234622955,1.1033754348754885,291.2554626464844,291.1499938964844,288.9124755859375,287.08673095703125,291.2599182128906,297.3668518066406,291.2558898925781,1.0,0.429544597864151,1.0,1.0,0.3510356247425079,1.0,-2.446505784988404,1.767733812332153,0.6787719130516052,1.0515347719192505,0.0,0.0,0.0,53.81145858764648,93.0,3.114851474761963,-0.0,1057.645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585144042969,0.90969717502594,0.2421279847621917,0.2179277837276458,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585754394531,0.9910430908203124,0.3099444806575775,0.2935088574886322,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585144042969,0.9207122325897216,0.2500377297401428,0.1749582588672638,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.258544921875,0.9606155157089232,0.2800470292568207,0.2651079595088959,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585144042969,0.915202796459198,0.2458315789699554,1.1062419414520264,291.2586364746094,291.1499938964844,288.92401123046875,287.0791320800781,291.26324462890625,297.36151123046875,291.2591247558594,1.0,0.4363462328910827,1.0,1.0,0.3499519526958465,1.0,-2.470121145248413,1.7858827114105225,0.6842383742332458,1.0632857084274292,0.0,0.0,0.0,58.27549743652344,93.0,5.577404022216797,-0.0,1102.979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607421875,0.8720778822898865,0.2430187165737152,0.2190150469541549,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607421875,0.9528762698173524,0.3106206059455871,0.294425904750824,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607421875,0.881619393825531,0.2510727643966675,0.1759025752544403,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607421875,0.9172422885894777,0.2812118232250213,0.2665020525455475,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607421875,0.8762420415878296,0.2462483048439026,1.1095622777938845,291.2607727050781,291.1499938964844,288.9354858398437,287.07098388671875,291.2640075683594,297.35516357421875,291.2609558105469,1.0,0.4433258473873138,1.0,1.0,0.3490554690361023,1.0,-2.479299545288086,1.7941997051239014,0.6850998401641846,1.06895911693573,0.0,0.0,0.0,65.72294616699219,113.0,4.980654716491699,-0.0,1144.98779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.263671875,0.8194689750671387,0.2447351813316345,0.221174731850624,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637023925781,0.8863345980644226,0.3124761581420898,0.2966631948947906,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.263671875,0.8279295563697815,0.2530906796455383,0.1777891367673874,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637023925781,0.8579834699630737,0.2835167050361633,0.2693170309066772,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.263671875,0.822079062461853,0.247012972831726,1.1160967350006104,291.26373291015625,291.1499938964844,288.9582214355469,287.0531311035156,291.2670288085937,297.3463439941406,291.2639465332031,1.0,0.4583583772182464,1.0,1.0,0.347262442111969,1.0,-2.498077154159546,1.8110767602920528,0.687000572681427,1.0805083513259888,0.0,0.0,0.0,82.34208679199219,116.0,4.549824237823486,-0.0,1237.74560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.263671875,0.8194689750671387,0.2447351813316345,0.221174731850624,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637023925781,0.8863345980644226,0.3124761581420898,0.2966631948947906,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.263671875,0.8279295563697815,0.2530906796455383,0.1777891367673874,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637023925781,0.8579834699630737,0.2835167050361633,0.2693170309066772,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.263671875,0.822079062461853,0.247012972831726,1.1160967350006104,291.26373291015625,291.1499938964844,288.9582214355469,287.0531311035156,291.2670288085937,297.3463439941406,291.2639465332031,1.0,0.4583583772182464,1.0,1.0,0.347262442111969,1.0,-2.498077154159546,1.8110767602920528,0.687000572681427,1.0805083513259888,0.0,0.0,0.0,82.34208679199219,116.0,4.549824237823486,-0.0,1237.74560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.7933374047279358,0.246389240026474,0.2230910211801529,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.8577238917350769,0.3146957755088806,0.299130231142044,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.8026105761528015,0.2550549805164337,0.1794944256544113,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.8320464491844177,0.2857891321182251,0.2719108760356903,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.7950475215911865,0.2477103769779205,1.121397852897644,291.2670593261719,291.1499938964844,288.98065185546875,287.0334167480469,291.2702331542969,297.34039306640625,291.26727294921875,1.0,0.4688208699226379,1.0,1.0,0.3454694151878357,1.0,-2.514877319335937,1.82669997215271,0.6881774663925171,1.0913875102996826,0.0,0.0,0.0,94.14693450927734,104.0,4.5676703453063965,-0.0,1308.7642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.7933374047279358,0.246389240026474,0.2230910211801529,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.8577238917350769,0.3146957755088806,0.299130231142044,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.8026105761528015,0.2550549805164337,0.1794944256544113,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.8320464491844177,0.2857891321182251,0.2719108760356903,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.7950475215911865,0.2477103769779205,1.121397852897644,291.2670593261719,291.1499938964844,288.98065185546875,287.0334167480469,291.2702331542969,297.34039306640625,291.26727294921875,1.0,0.4688208699226379,1.0,1.0,0.3454694151878357,1.0,-2.514877319335937,1.82669997215271,0.6881774663925171,1.0913875102996826,0.0,0.0,0.0,94.14693450927734,104.0,4.5676703453063965,-0.0,1308.7642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.7899922132492065,0.2480233609676361,0.2246437966823578,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.8544977903366089,0.3170950412750244,0.3014461696147918,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.7994959354400635,0.2570002973079681,0.1809185147285461,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.8291784524917603,0.2880496084690094,0.2741335928440094,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.7906440496444702,0.2483783513307571,1.1248427629470823,291.2665710449219,291.1499938964844,289.0026550292969,287.0120544433594,291.2658996582031,297.3361511230469,291.2664794921875,1.0,0.4719843566417694,1.0,1.0,0.3428080081939697,1.0,-2.5280470848083496,1.842134952545166,0.6859121918678284,1.103104829788208,0.0,0.0,0.0,96.8473663330078,92.0,-0.2184099704027176,-0.0,1336.856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.7899922132492065,0.2480233609676361,0.2246437966823578,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.8544977903366089,0.3170950412750244,0.3014461696147918,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.7994959354400635,0.2570002973079681,0.1809185147285461,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.8291784524917603,0.2880496084690094,0.2741335928440094,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.7906440496444702,0.2483783513307571,1.1248427629470823,291.2665710449219,291.1499938964844,289.0026550292969,287.0120544433594,291.2658996582031,297.3361511230469,291.2664794921875,1.0,0.4719843566417694,1.0,1.0,0.3428080081939697,1.0,-2.5280470848083496,1.842134952545166,0.6859121918678284,1.103104829788208,0.0,0.0,0.0,96.8473663330078,92.0,-0.2184099704027176,-0.0,1336.856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2631530761719,0.7993824481964111,0.2496551871299743,0.2259756624698639,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2631225585937,0.8646109104156494,0.3195827603340149,0.303634911775589,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2631530761719,0.8091847896575928,0.2589445114135742,0.1821713745594024,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2631225585937,0.8384812474250793,0.2903088331222534,0.2761255800724029,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2631530761719,0.7989844679832458,0.2490395009517669,1.12715744972229,291.2631225585937,291.1499938964844,289.024169921875,286.9892883300781,291.2607116699219,297.3328857421875,291.262939453125,1.0,0.4709700047969818,1.0,1.0,0.3401466012001037,1.0,-2.5389561653137207,1.8562052249908447,0.6827510595321655,1.1140687465667725,0.0,0.0,0.0,93.73168182373048,80.0,-3.700574398040772,-0.0,1337.1773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2631530761719,0.7993824481964111,0.2496551871299743,0.2259756624698639,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2631225585937,0.8646109104156494,0.3195827603340149,0.303634911775589,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2631530761719,0.8091847896575928,0.2589445114135742,0.1821713745594024,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2631225585937,0.8384812474250793,0.2903088331222534,0.2761255800724029,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2631530761719,0.7989844679832458,0.2490395009517669,1.12715744972229,291.2631225585937,291.1499938964844,289.024169921875,286.9892883300781,291.2607116699219,297.3328857421875,291.262939453125,1.0,0.4709700047969818,1.0,1.0,0.3401466012001037,1.0,-2.5389561653137207,1.8562052249908447,0.6827510595321655,1.1140687465667725,0.0,0.0,0.0,93.73168182373048,80.0,-3.700574398040772,-0.0,1337.1773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.260986328125,0.8076270818710327,0.2504728734493255,0.2265905290842056,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2609558105469,0.8735889196395874,0.3208461701869964,0.3046960532665252,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.260986328125,0.8172056078910828,0.2599194347858429,0.1827586442232132,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2609558105469,0.8466861248016357,0.2914403676986694,0.2770678997039795,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.260986328125,0.8067107796669006,0.2493718117475509,1.1280572414398191,291.26092529296875,291.1499938964844,289.0347595214844,286.9774475097656,291.2579650878906,297.3315124511719,291.2607421875,1.0,0.4694195985794067,1.0,1.0,0.3388158977031708,1.0,-2.543888568878174,1.8629127740859983,0.6809756755828857,1.1193636655807495,0.0,0.0,0.0,90.76847076416016,80.0,-4.846713542938232,-0.0,1330.5799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.256591796875,0.817602276802063,0.2512896060943603,0.2271815091371536,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2564697265625,0.8851529955863953,0.3221160471439361,0.3057402074337005,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.8270661234855652,0.2608948945999145,0.1833280622959137,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565002441406,0.8573201894760132,0.2925717532634735,0.2779853641986847,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.256591796875,0.8162358403205872,0.2497047781944275,1.1288410425186155,291.25640869140625,291.1499938964844,289.045166015625,286.9653625488281,291.2481384277344,297.33026123046875,291.2557373046875,1.0,0.4673769176006317,1.0,1.0,0.3365582823753357,1.0,-2.5485806465148926,1.8717195987701416,0.676861047744751,1.1268128156661987,0.0,0.0,0.0,87.141845703125,68.0,-10.04582977294922,-0.0,1320.77783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396240234375,0.8435549139976501,0.2528823614120483,0.2282860875129699,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.239501953125,0.917576253414154,0.324633777141571,0.3077660501003265,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2395935058594,0.853882908821106,0.2628162801265716,0.1844130307435989,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2395324707031,0.8870387077331543,0.2948034703731537,0.2797458171844482,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396240234375,0.8411452770233154,0.2503456771373749,1.130077838897705,291.23944091796875,291.1499938964844,289.0655517578125,286.94049072265625,291.2264404296875,297.32763671875,291.2385559082031,1.0,0.4622054696083069,1.0,1.0,0.3320430517196655,1.0,-2.557245969772339,1.8892168998718264,0.6680290699005127,1.141787052154541,0.0,0.0,0.0,78.47953033447266,56.0,-20.167144775390625,-0.0,1294.0150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396240234375,0.8435549139976501,0.2528823614120483,0.2282860875129699,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.239501953125,0.917576253414154,0.324633777141571,0.3077660501003265,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2395935058594,0.853882908821106,0.2628162801265716,0.1844130307435989,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2395324707031,0.8870387077331543,0.2948034703731537,0.2797458171844482,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396240234375,0.8411452770233154,0.2503456771373749,1.130077838897705,291.23944091796875,291.1499938964844,289.0655517578125,286.94049072265625,291.2264404296875,297.32763671875,291.2385559082031,1.0,0.4622054696083069,1.0,1.0,0.3320430517196655,1.0,-2.557245969772339,1.8892168998718264,0.6680290699005127,1.141787052154541,0.0,0.0,0.0,78.47953033447266,56.0,-20.167144775390625,-0.0,1294.0150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.219970703125,0.8835889101028442,0.2544177174568176,0.2292936295270919,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.9673808813095092,0.3271089196205139,0.3097065389156341,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.219970703125,0.8954784274101257,0.2646932005882263,0.1854321062564849,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.93421733379364,0.2969877123832702,0.2814145386219024,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2200012207031,0.8797712922096252,0.2509454190731048,1.1309106349945068,291.2197570800781,291.1499938964844,289.0852355957031,286.9149475097656,291.2041931152344,297.3247985839844,291.21881103515625,1.0,0.4560333490371704,1.0,1.0,0.3275278210639953,1.0,-2.5650174617767334,1.9061813354492188,0.6588360667228699,1.156463623046875,0.0,0.0,0.0,68.5841064453125,44.0,-25.63668632507324,-0.0,1260.5587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.219970703125,0.8835889101028442,0.2544177174568176,0.2292936295270919,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.9673808813095092,0.3271089196205139,0.3097065389156341,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.219970703125,0.8954784274101257,0.2646932005882263,0.1854321062564849,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.93421733379364,0.2969877123832702,0.2814145386219024,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2200012207031,0.8797712922096252,0.2509454190731048,1.1309106349945068,291.2197570800781,291.1499938964844,289.0852355957031,286.9149475097656,291.2041931152344,297.3247985839844,291.21881103515625,1.0,0.4560333490371704,1.0,1.0,0.3275278210639953,1.0,-2.5650174617767334,1.9061813354492188,0.6588360667228699,1.156463623046875,0.0,0.0,0.0,68.5841064453125,44.0,-25.63668632507324,-0.0,1260.5587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048645019531,0.9353889226913452,0.2558859884738922,0.230311706662178,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.20477294921875,0.9990000128746032,0.3297959566116333,0.2991992235183716,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.204833984375,0.9497227668762208,0.2665106058120727,0.1864658743143081,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20477294921875,0.9859449863433838,0.2991085946559906,0.2830998301506042,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048645019531,0.9294809103012084,0.2514844536781311,1.1318386793136597,291.2046813964844,291.1499938964844,289.1041564941406,286.8889465332031,291.190185546875,297.322509765625,291.2037658691406,1.0,0.4485399425029754,1.0,1.0,0.3244685530662536,1.0,-2.558019161224365,1.9095196723937988,0.6484994292259216,1.1620546579360962,0.0,0.0,0.0,59.90447235107422,47.0,-22.342329025268555,-0.0,1214.0657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
