time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048645019531,0.9353889226913452,0.2558859884738922,0.230311706662178,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.20477294921875,0.9990000128746032,0.3297959566116333,0.2991992235183716,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.204833984375,0.9497227668762208,0.2665106058120727,0.1864658743143081,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20477294921875,0.9859449863433838,0.2991085946559906,0.2830998301506042,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048645019531,0.9294809103012084,0.2514844536781311,1.1318386793136597,291.2046813964844,291.1499938964844,289.1041564941406,286.8889465332031,291.190185546875,297.322509765625,291.2037658691406,1.0,0.4485399425029754,1.0,1.0,0.3244685530662536,1.0,-2.558019161224365,1.9095196723937988,0.6484994292259216,1.1620546579360962,0.0,0.0,0.0,59.90447235107422,47.0,-22.342329025268555,-0.0,1214.0657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18878173828125,0.9585665464401244,0.2573015093803406,0.2314818650484085,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.188720703125,0.9990000128746032,0.3344753980636596,0.2815638780593872,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1887512207031,0.9719634056091307,0.2682832777500152,0.1876224130392074,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.188720703125,0.9990000128746032,0.3012492060661316,0.2815638780593872,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18878173828125,0.9517613053321838,0.2519907057285309,1.133579134941101,291.1886291503906,291.1499938964844,289.12225341796875,286.8627624511719,291.1757202148437,297.329833984375,291.1878662109375,1.0,0.4439529776573181,1.0,1.0,0.3214092850685119,1.0,-2.540072202682495,1.9053438901901243,0.6347282528877258,1.162858963012695,0.0,0.0,0.0,56.662841796875,67.0,-21.60636711120605,-0.0,1178.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18878173828125,0.9585665464401244,0.2573015093803406,0.2314818650484085,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.188720703125,0.9990000128746032,0.3344753980636596,0.2815638780593872,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1887512207031,0.9719634056091307,0.2682832777500152,0.1876224130392074,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.188720703125,0.9990000128746032,0.3012492060661316,0.2815638780593872,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18878173828125,0.9517613053321838,0.2519907057285309,1.133579134941101,291.1886291503906,291.1499938964844,289.12225341796875,286.8627624511719,291.1757202148437,297.329833984375,291.1878662109375,1.0,0.4439529776573181,1.0,1.0,0.3214092850685119,1.0,-2.540072202682495,1.9053438901901243,0.6347282528877258,1.162858963012695,0.0,0.0,0.0,56.662841796875,67.0,-21.60636711120605,-0.0,1178.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815490722656,0.9587498307228088,0.2580173909664154,0.2321190387010574,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.9990000128746032,0.3369594514369964,0.2821865379810333,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.9723065495491028,0.2691830396652221,0.1882444769144058,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.9990000128746032,0.3025096356868744,0.2821865379810333,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815490722656,0.9513614773750304,0.252269297838211,1.1347781419754028,291.181396484375,291.1499938964844,289.1309814453125,286.84967041015625,291.1714782714844,297.33514404296875,291.1809387207031,1.0,0.4452094733715057,1.0,1.0,0.3198796510696411,1.0,-2.544292688369751,1.9122058153152464,0.6320867538452148,1.168150782585144,0.0,0.0,0.0,56.86194610595703,67.0,-19.787736892700195,-0.0,1184.2484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783752441406,0.9535266757011414,0.2587434351444244,0.2327932119369506,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783752441406,0.9990000128746032,0.339112639427185,0.2873691320419311,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783752441406,0.9676603078842164,0.2700967192649841,0.1888980418443679,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783752441406,0.9990000128746032,0.3036361038684845,0.2867785394191742,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783752441406,0.9454014897346495,0.2525674700736999,1.136213779449463,291.1783752441406,291.1499938964844,289.13946533203125,286.83660888671875,291.1754455566406,297.33807373046875,291.1785583496094,1.0,0.4484812617301941,1.0,1.0,0.3191851377487182,1.0,-2.5593509674072266,1.924387693405152,0.6349632740020752,1.1758135557174685,0.0,0.0,0.0,58.065242767333984,87.0,-12.516223907470703,-0.0,1207.7391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817932128906,0.920927882194519,0.2602235972881317,0.2342852801084518,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18182373046875,0.9990000128746032,0.3415376842021942,0.3168043792247772,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817932128906,0.9366256594657898,0.2719568908214569,0.1903215497732162,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18182373046875,0.9757737517356871,0.3056685030460357,0.289391279220581,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817932128906,0.9117000102996826,0.2531867921352386,1.1398327350616455,291.1818542480469,291.1429443359375,289.1556701660156,286.810791015625,291.1854248046875,297.3334655761719,291.18231201171875,1.0,0.4598029851913452,1.0,1.0,0.3177961111068725,1.0,-2.605659484863281,1.959513783454895,0.6461458206176758,1.1973482370376587,0.0,0.0,0.0,64.12142181396484,107.0,0.5556983351707458,-0.0,1292.0928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817932128906,0.920927882194519,0.2602235972881317,0.2342852801084518,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18182373046875,0.9990000128746032,0.3415376842021942,0.3168043792247772,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817932128906,0.9366256594657898,0.2719568908214569,0.1903215497732162,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18182373046875,0.9757737517356871,0.3056685030460357,0.289391279220581,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817932128906,0.9117000102996826,0.2531867921352386,1.1398327350616455,291.1818542480469,291.1429443359375,289.1556701660156,286.810791015625,291.1854248046875,297.3334655761719,291.18231201171875,1.0,0.4598029851913452,1.0,1.0,0.3177961111068725,1.0,-2.605659484863281,1.959513783454895,0.6461458206176758,1.1973482370376587,0.0,0.0,0.0,64.12142181396484,107.0,0.5556983351707458,-0.0,1292.0928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.8576650023460388,0.2616230249404907,0.2360986322164535,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.9431814551353456,0.3422495722770691,0.3246445953845978,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.8704494833946228,0.2737452089786529,0.1920003145933151,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.9056200981140136,0.3076940178871155,0.2918716967105865,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.8494567275047302,0.2536984086036682,1.1449507474899292,291.1857604980469,291.1241149902344,289.1708679199219,286.7854919433594,291.1874694824219,297.3196105957031,291.18585205078125,1.0,0.4737399816513061,1.0,1.0,0.3164071142673492,1.0,-2.628964900970459,1.979012131690979,0.64995276927948,1.2103630304336548,0.0,0.0,0.0,79.03187561035156,127.0,2.3095178604125977,-0.0,1388.4937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.8576650023460388,0.2616230249404907,0.2360986322164535,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.9431814551353456,0.3422495722770691,0.3246445953845978,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.8704494833946228,0.2737452089786529,0.1920003145933151,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.9056200981140136,0.3076940178871155,0.2918716967105865,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.8494567275047302,0.2536984086036682,1.1449507474899292,291.1857604980469,291.1241149902344,289.1708679199219,286.7854919433594,291.1874694824219,297.3196105957031,291.18585205078125,1.0,0.4737399816513061,1.0,1.0,0.3164071142673492,1.0,-2.628964900970459,1.979012131690979,0.64995276927948,1.2103630304336548,0.0,0.0,0.0,79.03187561035156,127.0,2.3095178604125977,-0.0,1388.4937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.8128413558006287,0.2629247009754181,0.2379391342401504,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.8855616450309753,0.3437288999557495,0.326571524143219,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.824633002281189,0.2754499316215515,0.1937095075845718,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.8553426265716553,0.3096753358840942,0.2944372296333313,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.8039933443069458,0.2541104853153229,1.15015971660614,291.1840515136719,291.1066589355469,289.1849670410156,286.76104736328125,291.1829833984375,297.3109130859375,291.1839599609375,1.0,0.4884241223335266,1.0,1.0,0.3143701553344726,1.0,-2.6443679332733154,1.994885802268982,0.6494821906089783,1.221682071685791,0.0,0.0,0.0,96.9639892578125,130.0,-1.6214406490325928,-0.0,1490.0203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.8128413558006287,0.2629247009754181,0.2379391342401504,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.8855616450309753,0.3437288999557495,0.326571524143219,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.824633002281189,0.2754499316215515,0.1937095075845718,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.8553426265716553,0.3096753358840942,0.2944372296333313,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.8039933443069458,0.2541104853153229,1.15015971660614,291.1840515136719,291.1066589355469,289.1849670410156,286.76104736328125,291.1829833984375,297.3109130859375,291.1839599609375,1.0,0.4884241223335266,1.0,1.0,0.3143701553344726,1.0,-2.6443679332733154,1.994885802268982,0.6494821906089783,1.221682071685791,0.0,0.0,0.0,96.9639892578125,130.0,-1.6214406490325928,-0.0,1490.0203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802673339844,0.7893984913825989,0.2641535401344299,0.239499494433403,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.8602181673049927,0.3455780446529388,0.3287139236927032,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802673339844,0.802184522151947,0.2770909070968628,0.1952086687088012,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802673339844,0.8325405716896057,0.311610996723175,0.296740174293518,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802673339844,0.7797272205352783,0.2544566392898559,1.1540038585662842,291.18023681640625,291.0906677246094,289.1978454589844,286.7376708984375,291.1776123046875,297.3049621582031,291.1800537109375,1.0,0.4983067512512207,1.0,1.0,0.3123332262039184,1.0,-2.658005475997925,2.0096511840820312,0.6483542323112488,1.2324228286743164,0.0,0.0,0.0,109.2980728149414,118.0,-4.501610279083252,-0.0,1564.587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802673339844,0.7893984913825989,0.2641535401344299,0.239499494433403,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.8602181673049927,0.3455780446529388,0.3287139236927032,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802673339844,0.802184522151947,0.2770909070968628,0.1952086687088012,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802673339844,0.8325405716896057,0.311610996723175,0.296740174293518,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802673339844,0.7797272205352783,0.2544566392898559,1.1540038585662842,291.18023681640625,291.0906677246094,289.1978454589844,286.7376708984375,291.1776123046875,297.3049621582031,291.1800537109375,1.0,0.4983067512512207,1.0,1.0,0.3123332262039184,1.0,-2.658005475997925,2.0096511840820312,0.6483542323112488,1.2324228286743164,0.0,0.0,0.0,109.2980728149414,118.0,-4.501610279083252,-0.0,1564.587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778564453125,0.7859439253807068,0.2647554278373718,0.2401231378316879,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.8567374348640442,0.3465724587440491,0.3297175467014313,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778564453125,0.7988420724868774,0.2778990566730499,0.1958372741937637,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.8294236063957214,0.3125684857368469,0.2977309823036194,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778564453125,0.7759171724319458,0.254616379737854,1.1551451683044434,291.17779541015625,291.083251953125,289.2038269042969,286.7264709472656,291.1744384765625,297.3026123046875,291.1775817871094,1.0,0.5002397298812866,1.0,1.0,0.3113147616386413,1.0,-2.6632800102233887,2.015990257263184,0.6472895741462708,1.2372058629989624,0.0,0.0,0.0,111.6565170288086,118.0,-5.6934003829956055,-0.0,1582.67919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.7861841320991516,0.2653563618659973,0.2406690269708633,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.8571638464927673,0.3475954830646515,0.3306747674942016,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.7992574572563171,0.2787053883075714,0.1964048892259597,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.8298535346984863,0.3135238587856293,0.2986393868923187,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.775724470615387,0.2547740638256073,1.1558917760849,291.1729431152344,291.07623291015625,289.2095031738281,286.71563720703125,291.1647644042969,297.300537109375,291.1722717285156,1.0,0.5009021759033203,1.0,1.0,0.3094528019428253,1.0,-2.667757034301758,2.0239081382751465,0.6438490152359009,1.2437738180160522,0.0,0.0,0.0,111.98866271972656,106.0,-10.755525588989258,-0.0,1590.50732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.7939032316207886,0.2665282785892486,0.2415954917669296,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.8657248020172119,0.349665880203247,0.3324779272079468,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.8074242472648621,0.2802920341491699,0.1974128484725952,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.8376889228820801,0.3154065907001495,0.3002823889255523,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.7824189066886902,0.2550689578056335,1.1565839052200315,291.15576171875,291.0634155273437,289.2198181152344,286.6951904296875,291.14306640625,297.2967224121094,291.1549072265625,1.0,0.4994193315505981,1.0,1.0,0.305728942155838,1.0,-2.675054788589477,2.038923740386963,0.6361311078071594,1.256563663482666,0.0,0.0,0.0,108.69855499267578,94.0,-20.59690284729004,-0.0,1585.85400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.7939032316207886,0.2665282785892486,0.2415954917669296,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.8657248020172119,0.349665880203247,0.3324779272079468,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.8074242472648621,0.2802920341491699,0.1974128484725952,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.8376889228820801,0.3154065907001495,0.3002823889255523,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.7824189066886902,0.2550689578056335,1.1565839052200315,291.15576171875,291.0634155273437,289.2198181152344,286.6951904296875,291.14306640625,297.2967224121094,291.1549072265625,1.0,0.4994193315505981,1.0,1.0,0.305728942155838,1.0,-2.675054788589477,2.038923740386963,0.6361311078071594,1.256563663482666,0.0,0.0,0.0,108.69855499267578,94.0,-20.59690284729004,-0.0,1585.85400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.8091440200805664,0.2676623165607452,0.2423584908246994,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.8827229142189026,0.3517340421676636,0.3341522216796875,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.8223407864570618,0.281846284866333,0.1982975006103515,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.8531754016876221,0.3172518908977508,0.3017545640468597,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.7966318130493164,0.2553380131721496,1.1565163135528564,291.13555908203125,291.0523681640625,289.228759765625,286.6766052246094,291.1201477050781,297.29315185546875,291.13458251953125,1.0,0.4954447746276855,1.0,1.0,0.3020050525665283,1.0,-2.680734395980835,2.052849769592285,0.6278846859931946,1.2687277793884275,0.0,0.0,0.0,101.94166564941406,82.0,-26.33480834960937,-0.0,1563.0430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.8091440200805664,0.2676623165607452,0.2423584908246994,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.8827229142189026,0.3517340421676636,0.3341522216796875,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.8223407864570618,0.281846284866333,0.1982975006103515,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.8531754016876221,0.3172518908977508,0.3017545640468597,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.7966318130493164,0.2553380131721496,1.1565163135528564,291.13555908203125,291.0523681640625,289.228759765625,286.6766052246094,291.1201477050781,297.29315185546875,291.13458251953125,1.0,0.4954447746276855,1.0,1.0,0.3020050525665283,1.0,-2.680734395980835,2.052849769592285,0.6278846859931946,1.2687277793884275,0.0,0.0,0.0,101.94166564941406,82.0,-26.33480834960937,-0.0,1563.0430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.8298929333686829,0.268767774105072,0.243017703294754,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141662597656,0.9080957770347596,0.3537834584712982,0.3357314467430115,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.8435320854187012,0.2833767831325531,0.1991049349308014,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.8766989707946777,0.3190645575523376,0.303114652633667,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.8173204064369202,0.2555860877037048,1.1559693813323977,291.1141052246094,291.0430908203125,289.2362060546875,286.66015625,291.09765625,297.28973388671875,291.1131286621094,1.0,0.4899558424949646,1.0,1.0,0.2984899878501892,1.0,-2.685371398925781,2.0655264854431152,0.6198450326919556,1.2799463272094729,0.0,0.0,0.0,93.12663269042967,70.0,-28.955463409423828,-0.0,1529.250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.8298929333686829,0.268767774105072,0.243017703294754,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141662597656,0.9080957770347596,0.3537834584712982,0.3357314467430115,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.8435320854187012,0.2833767831325531,0.1991049349308014,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.8766989707946777,0.3190645575523376,0.303114652633667,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.8173204064369202,0.2555860877037048,1.1559693813323977,291.1141052246094,291.0430908203125,289.2362060546875,286.66015625,291.09765625,297.28973388671875,291.1131286621094,1.0,0.4899558424949646,1.0,1.0,0.2984899878501892,1.0,-2.685371398925781,2.0655264854431152,0.6198450326919556,1.2799463272094729,0.0,0.0,0.0,93.12663269042967,70.0,-28.955463409423828,-0.0,1529.250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.091796875,0.8588590025901794,0.2698504328727722,0.2436105459928512,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09161376953125,0.9470860958099364,0.3558084070682525,0.3372411429882049,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917663574219,0.8742873668670654,0.2848892211914062,0.1998639404773712,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.910557210445404,0.3208485841751098,0.3043994307518005,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918273925781,0.8445144295692444,0.2558170855045318,1.1551169157028198,291.091552734375,291.0357360839844,289.2421264648437,286.6461181640625,291.0740661621094,297.28643798828125,291.09051513671875,1.0,0.4835276901721954,1.0,1.0,0.2949749529361725,1.0,-2.689329147338867,2.077720165252685,0.6116089820861816,1.2908819913864136,0.0,0.0,0.0,83.0805892944336,58.0,-30.90058135986328,-0.0,1488.755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.091796875,0.8588590025901794,0.2698504328727722,0.2436105459928512,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09161376953125,0.9470860958099364,0.3558084070682525,0.3372411429882049,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917663574219,0.8742873668670654,0.2848892211914062,0.1998639404773712,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.910557210445404,0.3208485841751098,0.3043994307518005,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918273925781,0.8445144295692444,0.2558170855045318,1.1551169157028198,291.091552734375,291.0357360839844,289.2421264648437,286.6461181640625,291.0740661621094,297.28643798828125,291.09051513671875,1.0,0.4835276901721954,1.0,1.0,0.2949749529361725,1.0,-2.689329147338867,2.077720165252685,0.6116089820861816,1.2908819913864136,0.0,0.0,0.0,83.0805892944336,58.0,-30.90058135986328,-0.0,1488.755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800476074219,0.878393292427063,0.2703827023506164,0.2438884973526001,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07989501953125,0.970029592514038,0.3568098843097687,0.3379750251770019,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800170898437,0.8947886228561401,0.2856383621692657,0.2002304196357727,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799255371094,0.9347701072692872,0.3217296004295349,0.3050205111503601,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0801086425781,0.8627039790153503,0.2559260725975036,1.154609203338623,291.079833984375,291.0328063964844,289.2445068359375,286.6400451660156,291.06182861328125,297.2848205566406,291.0787353515625,1.0,0.4800817370414734,1.0,1.0,0.2932174205780029,1.0,-2.6911215782165527,2.0836877822875977,0.6074337959289551,1.2962766885757446,0.0,0.0,0.0,77.76908874511719,58.0,-31.81515884399414,-0.0,1466.8826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.9025755524635316,0.270910233259201,0.2441561371088028,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694885253906,0.9929835200309752,0.3578048050403595,0.3386965692043304,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.069580078125,0.921083688735962,0.2863839268684387,0.2005897909402847,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.962795078754425,0.3226043581962585,0.3056294918060303,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.8856218457221985,0.2560315728187561,1.154057502746582,291.0694580078125,291.0303955078125,289.2464599609375,286.6347045898437,291.0544128417969,297.2832336425781,291.0686950683594,1.0,0.4765190482139587,1.0,1.0,0.2921758890151977,1.0,-2.692810535430908,2.0877881050109863,0.6050226092338562,1.2998429536819458,0.0,0.0,0.0,72.32098388671875,61.0,-29.42782592773437,-0.0,1444.204833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.9235897064208984,0.2719349265098572,0.2449489384889602,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523681640625,0.9990000128746032,0.360291063785553,0.3287708759307861,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0524597167969,0.9438300728797911,0.2878479063510895,0.2015107423067093,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.9823457598686218,0.324320524930954,0.3071146309375763,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525207519531,0.9036486148834229,0.256215363740921,1.154248833656311,291.05230712890625,291.027099609375,289.2491149902344,286.6261901855469,291.0379333496094,297.28204345703125,291.0514831542969,1.0,0.4730969965457916,1.0,1.0,0.2900928854942322,1.0,-2.685241222381592,2.088052034378052,0.5971892476081848,1.3022691011428833,0.0,0.0,0.0,68.51156616210938,64.0,-25.979406356811523,-0.0,1416.3394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.9235897064208984,0.2719349265098572,0.2449489384889602,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523681640625,0.9990000128746032,0.360291063785553,0.3287708759307861,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0524597167969,0.9438300728797911,0.2878479063510895,0.2015107423067093,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.9823457598686218,0.324320524930954,0.3071146309375763,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525207519531,0.9036486148834229,0.256215363740921,1.154248833656311,291.05230712890625,291.027099609375,289.2491149902344,286.6261901855469,291.0379333496094,297.28204345703125,291.0514831542969,1.0,0.4730969965457916,1.0,1.0,0.2900928854942322,1.0,-2.685241222381592,2.088052034378052,0.5971892476081848,1.3022691011428833,0.0,0.0,0.0,68.51156616210938,64.0,-25.979406356811523,-0.0,1416.3394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.9329935312271118,0.2729315459728241,0.2457984834909439,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.9990000128746032,0.3637023866176605,0.3214380145072937,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.9534503817558287,0.2892942428588867,0.2024822682142257,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.9899263978004456,0.3260125815868377,0.3086619973182678,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.9112009406089784,0.2563947141170501,1.1548086404800415,291.0350952148437,291.0260009765625,289.25,286.620849609375,291.0216369628906,297.2852783203125,291.0343322753906,1.0,0.4716296195983886,1.0,1.0,0.2880098521709442,1.0,-2.6808724403381348,2.090545177459717,0.5903271436691284,1.305910348892212,0.0,0.0,0.0,67.10653686523438,82.0,-24.38431739807129,-0.0,1404.1953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.9329935312271118,0.2729315459728241,0.2457984834909439,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.9990000128746032,0.3637023866176605,0.3214380145072937,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.9534503817558287,0.2892942428588867,0.2024822682142257,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.9899263978004456,0.3260125815868377,0.3086619973182678,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.9112009406089784,0.2563947141170501,1.1548086404800415,291.0350952148437,291.0260009765625,289.25,286.620849609375,291.0216369628906,297.2852783203125,291.0343322753906,1.0,0.4716296195983886,1.0,1.0,0.2880098521709442,1.0,-2.6808724403381348,2.090545177459717,0.5903271436691284,1.305910348892212,0.0,0.0,0.0,67.10653686523438,82.0,-24.38431739807129,-0.0,1404.1953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229187011719,0.9104697704315186,0.2716901302337646,0.2452612668275833,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.9990000128746032,0.3638169169425964,0.3417485654354095,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228881835937,0.9313750267028807,0.2884342074394226,0.2023506015539169,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.972341775894165,0.3253697752952575,0.3086981475353241,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229187011719,0.8900154829025269,0.2541149854660034,1.1478896141052246,291.0228271484375,291.0260009765625,289.25,286.6183776855469,291.01513671875,297.263671875,291.02252197265625,1.0,0.4771542251110077,1.0,1.0,0.2874776124954223,1.0,-2.6961748600006104,2.10290265083313,0.5932721495628357,1.3135695457458496,0.0,0.0,0.0,71.14881896972656,100.0,-17.42527198791504,-0.0,1443.4808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229187011719,0.9104697704315186,0.2716901302337646,0.2452612668275833,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.9990000128746032,0.3638169169425964,0.3417485654354095,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228881835937,0.9313750267028807,0.2884342074394226,0.2023506015539169,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.972341775894165,0.3253697752952575,0.3086981475353241,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229187011719,0.8900154829025269,0.2541149854660034,1.1478896141052246,291.0228271484375,291.0260009765625,289.25,286.6183776855469,291.01513671875,297.263671875,291.02252197265625,1.0,0.4771542251110077,1.0,1.0,0.2874776124954223,1.0,-2.6961748600006104,2.10290265083313,0.5932721495628357,1.3135695457458496,0.0,0.0,0.0,71.14881896972656,100.0,-17.42527198791504,-0.0,1443.4808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140075683594,0.8595878481864929,0.2711665332317352,0.2451345771551132,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0139465332031,0.9534326195716858,0.3630789816379547,0.3446753621101379,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140075683594,0.877034068107605,0.2881999313831329,0.2024637311697006,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01397705078125,0.91448175907135,0.3253258466720581,0.3090341091156006,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140380859375,0.840405285358429,0.2522912323474884,1.141627550125122,291.013916015625,291.0260009765625,289.25,286.6181945800781,291.0057983398437,297.2433166503906,291.0133972167969,1.0,0.4853720366954803,1.0,1.0,0.2869453728199005,1.0,-2.693049192428589,2.1021206378936768,0.5909285545349121,1.313704013824463,0.0,0.0,0.0,83.49994659423828,118.0,-14.77326488494873,-0.0,1495.6533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140075683594,0.8595878481864929,0.2711665332317352,0.2451345771551132,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0139465332031,0.9534326195716858,0.3630789816379547,0.3446753621101379,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140075683594,0.877034068107605,0.2881999313831329,0.2024637311697006,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01397705078125,0.91448175907135,0.3253258466720581,0.3090341091156006,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140380859375,0.840405285358429,0.2522912323474884,1.141627550125122,291.013916015625,291.0260009765625,289.25,286.6181945800781,291.0057983398437,297.2433166503906,291.0133972167969,1.0,0.4853720366954803,1.0,1.0,0.2869453728199005,1.0,-2.693049192428589,2.1021206378936768,0.5909285545349121,1.313704013824463,0.0,0.0,0.0,83.49994659423828,118.0,-14.77326488494873,-0.0,1495.6533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093078613281,0.8387536406517029,0.2710526883602142,0.2452661544084549,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0092468261719,0.9261353611946106,0.3630657196044922,0.3448508381843567,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093078613281,0.8551481366157532,0.288226306438446,0.2026635557413101,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00927734375,0.8903620839118958,0.3254469931125641,0.3093937039375305,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00933837890625,0.819974958896637,0.2515139281749725,1.1393159627914429,291.0092163085937,291.0260009765625,289.25,286.6189270019531,291.0018310546875,297.2366638183594,291.0088195800781,1.0,0.4900541305541992,1.0,1.0,0.2866792380809784,1.0,-2.6908466815948486,2.101261615753174,0.58958500623703,1.3136181831359863,0.0,0.0,0.0,90.6957550048828,118.0,-13.789731979370115,-0.0,1525.8778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063781738281,0.821259081363678,0.2710025608539581,0.245473250746727,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063781738281,0.903005063533783,0.3632082343101501,0.3452075719833374,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063781738281,0.8369960784912109,0.2883204221725464,0.2029234617948532,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063781738281,0.8702894449234009,0.3256366848945617,0.3098351657390594,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063781738281,0.8012948632240295,0.250811219215393,1.1374047994613647,291.00634765625,291.0260009765625,289.25,286.62017822265625,291.0024108886719,297.2315368652344,291.0062866210937,1.0,0.4950924217700958,1.0,1.0,0.286984771490097,1.0,-2.69006872177124,2.100001573562622,0.5900672674179077,1.312544345855713,0.0,0.0,0.0,98.14464569091795,121.0,-10.064815521240234,-0.0,1558.951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00604248046875,0.8008745908737183,0.2710567712783813,0.2458465695381164,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0060729980469,0.8798759579658508,0.3638161718845367,0.3460725247859955,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00604248046875,0.8174474239349365,0.2886776626110077,0.2034211903810501,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00604248046875,0.8489554524421692,0.3261846601963043,0.310688704252243,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00604248046875,0.7792040109634399,0.2496033757925033,1.1335577964782717,291.0060729980469,291.0260009765625,289.25,286.6241760253906,291.0053405761719,297.224609375,291.006103515625,1.0,0.501259982585907,1.0,1.0,0.2875958383083343,1.0,-2.688558340072632,2.097313642501831,0.591244637966156,1.310251235961914,0.0,0.0,0.0,107.9838638305664,109.0,-2.90100359916687,-0.0,1601.9166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
