time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00604248046875,0.8008745908737183,0.2710567712783813,0.2458465695381164,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0060729980469,0.8798759579658508,0.3638161718845367,0.3460725247859955,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00604248046875,0.8174474239349365,0.2886776626110077,0.2034211903810501,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00604248046875,0.8489554524421692,0.3261846601963043,0.310688704252243,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00604248046875,0.7792040109634399,0.2496033757925033,1.1335577964782717,291.0060729980469,291.0260009765625,289.25,286.6241760253906,291.0053405761719,297.224609375,291.006103515625,1.0,0.501259982585907,1.0,1.0,0.2875958383083343,1.0,-2.688558340072632,2.097313642501831,0.591244637966156,1.310251235961914,0.0,0.0,0.0,107.9838638305664,109.0,-2.90100359916687,-0.0,1601.9166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0077209472656,0.7991685271263123,0.2712821066379547,0.2460473328828811,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0077209472656,0.8784818649291992,0.3647134006023407,0.3468942940235138,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0077209472656,0.8161053657531738,0.2892249226570129,0.2037980705499649,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0077209472656,0.8476406335830688,0.326916754245758,0.3113745748996734,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0077209472656,0.7763059735298157,0.2486268430948257,1.1291180849075315,291.0077514648437,291.0260009765625,289.25,286.6300354003906,291.0086669921875,297.22076416015625,291.0078430175781,1.0,0.5010136365890503,1.0,1.0,0.2882069051265716,1.0,-2.685731649398804,2.093698501586914,0.5920330286026001,1.3074272871017456,0.0,0.0,0.0,108.86583709716795,97.0,0.9574714303016664,-0.0,1601.93115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0077209472656,0.7991685271263123,0.2712821066379547,0.2460473328828811,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0077209472656,0.8784818649291992,0.3647134006023407,0.3468942940235138,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0077209472656,0.8161053657531738,0.2892249226570129,0.2037980705499649,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0077209472656,0.8476406335830688,0.326916754245758,0.3113745748996734,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0077209472656,0.7763059735298157,0.2486268430948257,1.1291180849075315,291.0077514648437,291.0260009765625,289.25,286.6300354003906,291.0086669921875,297.22076416015625,291.0078430175781,1.0,0.5010136365890503,1.0,1.0,0.2882069051265716,1.0,-2.685731649398804,2.093698501586914,0.5920330286026001,1.3074272871017456,0.0,0.0,0.0,108.86583709716795,97.0,0.9574714303016664,-0.0,1601.93115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111389160156,0.8084902763366699,0.2716554403305053,0.246181383728981,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111694335937,0.8892907500267029,0.3658079504966736,0.3477042019367218,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111389160156,0.8251434564590454,0.2899367809295654,0.204134851694107,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111694335937,0.857441246509552,0.3278033137321472,0.3119970858097076,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111389160156,0.7841439247131348,0.247853547334671,1.1245981454849243,291.0111694335937,291.0260009765625,289.25,286.6376037597656,291.0137634277344,297.218994140625,291.0113525390625,1.0,0.4973097443580627,1.0,1.0,0.2890056073665619,1.0,-2.6825878620147705,2.0893807411193848,0.5932069420814514,1.3039759397506714,0.0,0.0,0.0,104.28472137451172,85.0,4.002859115600586,-0.0,1576.51025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111389160156,0.8084902763366699,0.2716554403305053,0.246181383728981,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111694335937,0.8892907500267029,0.3658079504966736,0.3477042019367218,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111389160156,0.8251434564590454,0.2899367809295654,0.204134851694107,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111694335937,0.857441246509552,0.3278033137321472,0.3119970858097076,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111389160156,0.7841439247131348,0.247853547334671,1.1245981454849243,291.0111694335937,291.0260009765625,289.25,286.6376037597656,291.0137634277344,297.218994140625,291.0113525390625,1.0,0.4973097443580627,1.0,1.0,0.2890056073665619,1.0,-2.6825878620147705,2.0893807411193848,0.5932069420814514,1.3039759397506714,0.0,0.0,0.0,104.28472137451172,85.0,4.002859115600586,-0.0,1576.51025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.8248949646949768,0.2721495628356933,0.2463127374649047,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.9096006155014038,0.3670450747013092,0.3485365509986877,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.8418582677841187,0.2907858788967132,0.2044809162616729,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.8760963082313538,0.328816145658493,0.3126218318939209,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.80008864402771,0.2472517341375351,1.1202969551086426,291.0158386230469,291.0260009765625,289.25,286.646728515625,291.0193176269531,297.2186279296875,291.0160522460937,1.0,0.491564005613327,1.0,1.0,0.2898043096065521,1.0,-2.679744005203247,2.0852608680725098,0.5944830775260925,1.3006339073181152,0.0,0.0,0.0,96.58587646484376,73.0,5.888254165649414,-0.0,1537.325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.8248949646949768,0.2721495628356933,0.2463127374649047,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.9096006155014038,0.3670450747013092,0.3485365509986877,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.8418582677841187,0.2907858788967132,0.2044809162616729,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.8760963082313538,0.328816145658493,0.3126218318939209,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.80008864402771,0.2472517341375351,1.1202969551086426,291.0158386230469,291.0260009765625,289.25,286.646728515625,291.0193176269531,297.2186279296875,291.0160522460937,1.0,0.491564005613327,1.0,1.0,0.2898043096065521,1.0,-2.679744005203247,2.0852608680725098,0.5944830775260925,1.3006339073181152,0.0,0.0,0.0,96.58587646484376,73.0,5.888254165649414,-0.0,1537.325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01837158203125,0.8356884121894836,0.2724335491657257,0.2463857382535934,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184020996094,0.9245580434799194,0.367704689502716,0.3489651679992676,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01837158203125,0.8533657193183899,0.2912534475326538,0.2046639323234558,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184020996094,0.888889729976654,0.3293614983558655,0.3129438459873199,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0183410644531,0.8108941912651062,0.2470052987337112,1.118264079093933,291.0184326171875,291.0260009765625,289.25,286.6518249511719,291.022216796875,297.2187805175781,291.0186462402344,1.0,0.4882087409496307,1.0,1.0,0.2902036607265472,1.0,-2.6785106658935547,2.08333420753479,0.5951764583587646,1.2990418672561646,0.0,0.0,0.0,91.99772644042967,73.0,6.527144432067871,-0.0,1514.6524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206298828125,0.8487713932991028,0.2727372050285339,0.2464654147624969,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206298828125,0.9426091909408568,0.3683856129646301,0.3494026064872741,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206298828125,0.8674531579017639,0.2917446494102478,0.2048548609018325,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206298828125,0.9042372703552246,0.3299279510974884,0.313274085521698,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205993652344,0.8230840563774109,0.2467892915010452,1.1163132190704346,291.0206604003906,291.0260009765625,289.25,286.6572570800781,291.0236511230469,297.2191162109375,291.0207824707031,1.0,0.4846370816230774,1.0,1.0,0.2903873920440674,1.0,-2.6774141788482666,2.0820415019989014,0.5953725576400757,1.2980425357818604,0.0,0.0,0.0,87.0787582397461,61.0,6.075321197509766,-0.0,1490.6807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02374267578125,0.8847702741622925,0.2733879089355469,0.2466420829296112,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237731933594,0.9837215542793274,0.3697942197322845,0.3502993583679199,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02374267578125,0.9056031703948976,0.2927830517292022,0.2052588760852813,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237731933594,0.94868266582489,0.3311091661453247,0.3139572143554687,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02374267578125,0.8550766706466675,0.2464329451322555,1.1126450300216677,291.0237731933594,291.0260009765625,289.25,286.6690673828125,291.0263366699219,297.2200927734375,291.0238952636719,1.0,0.4770267009735107,1.0,1.0,0.29075488448143,1.0,-2.6756021976470947,2.079797506332397,0.595804750919342,1.2962768077850342,0.0,0.0,0.0,76.53813171386719,49.0,4.864711284637451,-0.0,1440.108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02374267578125,0.8847702741622925,0.2733879089355469,0.2466420829296112,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237731933594,0.9837215542793274,0.3697942197322845,0.3502993583679199,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02374267578125,0.9056031703948976,0.2927830517292022,0.2052588760852813,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237731933594,0.94868266582489,0.3311091661453247,0.3139572143554687,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02374267578125,0.8550766706466675,0.2464329451322555,1.1126450300216677,291.0237731933594,291.0260009765625,289.25,286.6690673828125,291.0263366699219,297.2200927734375,291.0238952636719,1.0,0.4770267009735107,1.0,1.0,0.29075488448143,1.0,-2.6756021976470947,2.079797506332397,0.595804750919342,1.2962768077850342,0.0,0.0,0.0,76.53813171386719,49.0,4.864711284637451,-0.0,1440.108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260314941406,0.922278881072998,0.2740367650985718,0.2469472438097,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260314941406,0.9990000128746032,0.3718255758285522,0.3326664865016937,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260314941406,0.9470820426940918,0.2938353419303894,0.2057739347219467,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260314941406,0.9859583377838136,0.3322946727275848,0.3147815465927124,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260314941406,0.8879387378692627,0.2461127340793609,1.1097919940948486,291.0260314941406,291.0260009765625,289.25,286.6820068359375,291.0250549316406,297.2232666015625,291.0257873535156,1.0,0.4678744375705719,1.0,1.0,0.2911223471164703,1.0,-2.6530022621154785,2.062936782836914,0.5900654792785645,1.2862203121185305,0.0,0.0,0.0,68.24256896972656,52.0,2.128277063369751,-0.0,1372.15966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260314941406,0.922278881072998,0.2740367650985718,0.2469472438097,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260314941406,0.9990000128746032,0.3718255758285522,0.3326664865016937,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260314941406,0.9470820426940918,0.2938353419303894,0.2057739347219467,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260314941406,0.9859583377838136,0.3322946727275848,0.3147815465927124,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260314941406,0.8879387378692627,0.2461127340793609,1.1097919940948486,291.0260314941406,291.0260009765625,289.25,286.6820068359375,291.0250549316406,297.2232666015625,291.0257873535156,1.0,0.4678744375705719,1.0,1.0,0.2911223471164703,1.0,-2.6530022621154785,2.062936782836914,0.5900654792785645,1.2862203121185305,0.0,0.0,0.0,68.24256896972656,52.0,2.128277063369751,-0.0,1372.15966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237731933594,0.9436003565788268,0.2746842503547668,0.247403085231781,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237731933594,0.9990000128746032,0.3759790956974029,0.3141488134860992,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237731933594,0.967532992362976,0.2949067056179046,0.2064193040132522,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237731933594,0.9990000128746032,0.3335214853286743,0.3140718340873718,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238037109375,0.9050850868225098,0.2458506524562835,1.1079217195510864,291.0237731933594,291.0260009765625,289.25,286.6958923339844,291.02227783203125,297.236328125,291.0236511230469,1.0,0.4619989693164825,1.0,1.0,0.2911222875118255,1.0,-2.62839937210083,2.045672416687012,0.5827268958091736,1.275881052017212,0.0,0.0,0.0,64.3202133178711,72.0,-1.1187350749969482,-0.0,1322.651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237731933594,0.9436003565788268,0.2746842503547668,0.247403085231781,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237731933594,0.9990000128746032,0.3759790956974029,0.3141488134860992,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237731933594,0.967532992362976,0.2949067056179046,0.2064193040132522,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237731933594,0.9990000128746032,0.3335214853286743,0.3140718340873718,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238037109375,0.9050850868225098,0.2458506524562835,1.1079217195510864,291.0237731933594,291.0260009765625,289.25,286.6958923339844,291.02227783203125,297.236328125,291.0236511230469,1.0,0.4619989693164825,1.0,1.0,0.2911222875118255,1.0,-2.62839937210083,2.045672416687012,0.5827268958091736,1.275881052017212,0.0,0.0,0.0,64.3202133178711,72.0,-1.1187350749969482,-0.0,1322.651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243225097656,0.938215970993042,0.2753858566284179,0.248049721121788,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.9990000128746032,0.3798951208591461,0.3197305798530578,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243225097656,0.9630784392356871,0.2960550785064697,0.207228735089302,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.9980849027633668,0.3349299728870392,0.3171441555023193,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243225097656,0.8994222283363342,0.2457098811864853,1.107317328453064,291.0243530273437,291.0260009765625,289.25,286.71063232421875,291.0272521972656,297.2483825683594,291.024658203125,1.0,0.4653316438198089,1.0,1.0,0.2911222279071808,1.0,-2.6403968334198,2.054147243499756,0.5862495303153992,1.2804027795791626,0.0,0.0,0.0,65.59293365478516,92.0,2.0315186977386475,-0.0,1343.654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243225097656,0.938215970993042,0.2753858566284179,0.248049721121788,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.9990000128746032,0.3798951208591461,0.3197305798530578,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243225097656,0.9630784392356871,0.2960550785064697,0.207228735089302,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.9980849027633668,0.3349299728870392,0.3171441555023193,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243225097656,0.8994222283363342,0.2457098811864853,1.107317328453064,291.0243530273437,291.0260009765625,289.25,286.71063232421875,291.0272521972656,297.2483825683594,291.024658203125,1.0,0.4653316438198089,1.0,1.0,0.2911222279071808,1.0,-2.6403968334198,2.054147243499756,0.5862495303153992,1.2804027795791626,0.0,0.0,0.0,65.59293365478516,92.0,2.0315186977386475,-0.0,1343.654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267333984375,0.9254780411720276,0.2757480442523956,0.24844890832901,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267639160156,0.9990000128746032,0.381041556596756,0.3317235708236694,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267333984375,0.951345920562744,0.296648234128952,0.2076980471611023,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267639160156,0.9893218278884888,0.3355381488800049,0.3178130090236664,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267028808594,0.8881658315658569,0.2456632405519485,1.1074731349945068,291.0267944335937,291.0260009765625,289.25,286.71826171875,291.0311889648437,297.24957275390625,291.02716064453125,1.0,0.4696484208106994,1.0,1.0,0.2911221981048584,1.0,-2.6567678451538086,2.0656416416168213,0.5911260843276978,1.2870632410049438,0.0,0.0,0.0,68.15302276611328,92.0,4.467382907867432,-0.0,1376.7720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.9093725681304932,0.2761140465736389,0.2488837093114853,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.9990000128746032,0.3814511001110077,0.3479304015636444,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.935200035572052,0.2972493171691894,0.2081981152296066,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.9764230847358704,0.3361657857894897,0.3185094892978668,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8739509582519531,0.2456197291612625,1.1078181266784668,291.02984619140625,291.0260009765625,289.25,286.7260131835937,291.0356750488281,297.2470092773437,291.03033447265625,1.0,0.4753952324390411,1.0,1.0,0.2911489605903625,1.0,-2.678603172302246,2.0808985233306885,0.5977045297622681,1.2959201335906982,0.0,0.0,0.0,71.73341369628906,110.0,6.652259826660156,-0.0,1422.2623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8608009219169617,0.2767709791660309,0.2499730288982391,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.9643326997756958,0.3809103667736053,0.3614910840988159,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8825128674507141,0.2983867228031158,0.2093767374753952,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.9215831756591796,0.3373793065547943,0.3201689124107361,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8289914131164551,0.2454400211572647,1.109546780586243,291.0359191894531,291.0260009765625,289.25,286.741943359375,291.0386657714844,297.2343139648437,291.03594970703125,1.0,0.4879563152790069,1.0,1.0,0.2912024855613708,1.0,-2.7022411823272705,2.0973150730133057,0.6049259305000305,1.3056213855743408,0.0,0.0,0.0,85.09407043457031,128.0,6.034866809844971,-0.0,1515.6849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8608009219169617,0.2767709791660309,0.2499730288982391,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.9643326997756958,0.3809103667736053,0.3614910840988159,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8825128674507141,0.2983867228031158,0.2093767374753952,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.9215831756591796,0.3373793065547943,0.3201689124107361,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8289914131164551,0.2454400211572647,1.109546780586243,291.0359191894531,291.0260009765625,289.25,286.741943359375,291.0386657714844,297.2343139648437,291.03594970703125,1.0,0.4879563152790069,1.0,1.0,0.2912024855613708,1.0,-2.7022411823272705,2.0973150730133057,0.6049259305000305,1.3056213855743408,0.0,0.0,0.0,85.09407043457031,128.0,6.034866809844971,-0.0,1515.6849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03741455078125,0.819827675819397,0.2773282825946808,0.2511155307292938,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03741455078125,0.9094167351722716,0.3812164962291717,0.362219750881195,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03741455078125,0.8393296599388123,0.2994390726089477,0.2106070816516876,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03741455078125,0.8732126951217651,0.3385248184204101,0.3219185173511505,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03741455078125,0.7873042821884155,0.2451575994491577,1.1114939451217651,291.03741455078125,291.0260009765625,289.25,286.7582702636719,291.03924560546875,297.2269287109375,291.0375061035156,1.0,0.500588059425354,1.0,1.0,0.2912559807300567,1.0,-2.709895610809326,2.10251522064209,0.6073803305625916,1.308792233467102,0.0,0.0,0.0,102.1047134399414,131.0,3.3276801109313965,-0.0,1605.2662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03741455078125,0.819827675819397,0.2773282825946808,0.2511155307292938,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03741455078125,0.9094167351722716,0.3812164962291717,0.362219750881195,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03741455078125,0.8393296599388123,0.2994390726089477,0.2106070816516876,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03741455078125,0.8732126951217651,0.3385248184204101,0.3219185173511505,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03741455078125,0.7873042821884155,0.2451575994491577,1.1114939451217651,291.03741455078125,291.0260009765625,289.25,286.7582702636719,291.03924560546875,297.2269287109375,291.0375061035156,1.0,0.500588059425354,1.0,1.0,0.2912559807300567,1.0,-2.709895610809326,2.10251522064209,0.6073803305625916,1.308792233467102,0.0,0.0,0.0,102.1047134399414,131.0,3.3276801109313965,-0.0,1605.2662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367736816406,0.7981991767883301,0.2778443396091461,0.2520100176334381,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367431640625,0.8841607570648193,0.3820647299289703,0.3633680045604706,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367736816406,0.8187740445137024,0.3004578053951263,0.2116513550281524,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367431640625,0.8505005836486816,0.3396399915218353,0.3234224319458008,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367736816406,0.7652731537818909,0.2448404282331466,1.11223042011261,291.0367431640625,291.0260009765625,289.25,286.7748107910156,291.0362243652344,297.22314453125,291.03668212890625,1.0,0.5088409781455994,1.0,1.0,0.290776640176773,1.0,-2.7162985801696777,2.108250856399536,0.6080478429794312,1.3126674890518188,0.0,0.0,0.0,113.66345977783205,134.0,-0.2699514329433441,-0.0,1667.9822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367736816406,0.7981991767883301,0.2778443396091461,0.2520100176334381,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367431640625,0.8841607570648193,0.3820647299289703,0.3633680045604706,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367736816406,0.8187740445137024,0.3004578053951263,0.2116513550281524,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367431640625,0.8505005836486816,0.3396399915218353,0.3234224319458008,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367736816406,0.7652731537818909,0.2448404282331466,1.11223042011261,291.0367431640625,291.0260009765625,289.25,286.7748107910156,291.0362243652344,297.22314453125,291.03668212890625,1.0,0.5088409781455994,1.0,1.0,0.290776640176773,1.0,-2.7162985801696777,2.108250856399536,0.6080478429794312,1.3126674890518188,0.0,0.0,0.0,113.66345977783205,134.0,-0.2699514329433441,-0.0,1667.9822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.7851392030715942,0.2783488035202026,0.2527572214603424,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03448486328125,0.8700309991836548,0.3831446468830108,0.3646507561206817,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.8064728379249573,0.3014680743217468,0.2125836312770843,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.8379161953926086,0.3407414257526397,0.3247711956501007,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.75257408618927,0.2445177882909774,1.1122578382492063,291.03448486328125,291.0260009765625,289.25,286.7914428710937,291.0330505371094,297.220947265625,291.0343933105469,1.0,0.5147435069084167,1.0,1.0,0.2902972996234894,1.0,-2.7215118408203125,2.113204002380371,0.608307957649231,1.3160871267318726,0.0,0.0,0.0,121.6834487915039,122.0,-2.387709140777588,-0.0,1712.8084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.7851392030715942,0.2783488035202026,0.2527572214603424,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03448486328125,0.8700309991836548,0.3831446468830108,0.3646507561206817,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.8064728379249573,0.3014680743217468,0.2125836312770843,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.8379161953926086,0.3407414257526397,0.3247711956501007,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.75257408618927,0.2445177882909774,1.1122578382492063,291.03448486328125,291.0260009765625,289.25,286.7914428710937,291.0330505371094,297.220947265625,291.0343933105469,1.0,0.5147435069084167,1.0,1.0,0.2902972996234894,1.0,-2.7215118408203125,2.113204002380371,0.608307957649231,1.3160871267318726,0.0,0.0,0.0,121.6834487915039,122.0,-2.387709140777588,-0.0,1712.8084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.033203125,0.7840433716773987,0.2786027491092682,0.2530140280723572,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.8689994215965271,0.3837283849716186,0.3652202785015106,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.033203125,0.8055593967437744,0.3019753992557525,0.2129595726728439,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.033203125,0.8370217680931091,0.3412910401821136,0.325320839881897,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.7512180209159851,0.2443595677614212,1.111697554588318,291.0331726074219,291.0260009765625,289.25,286.7997436523437,291.03131103515625,297.22021484375,291.0330505371094,1.0,0.515179455280304,1.0,1.0,0.2900576293468475,1.0,-2.7229461669921875,2.114856481552124,0.6080896854400635,1.3173317909240725,0.0,0.0,0.0,122.5573272705078,122.0,-3.0672192573547363,-0.0,1718.984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.7857040166854858,0.2788664400577545,0.2532123625278473,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.870995283126831,0.3843345940113067,0.3657447695732116,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8074575066566467,0.3024916052818298,0.21328966319561,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8388329148292542,0.3418464958667755,0.3258057832717895,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.7523385286331177,0.2442104220390319,1.1108438968658447,291.03179931640625,291.0260009765625,289.25,286.8080139160156,291.0299987792969,297.2196655273437,291.0317077636719,1.0,0.5145983695983887,1.0,1.0,0.2898915708065033,1.0,-2.723768949508667,2.115895986557007,0.6078729033470154,1.3181250095367432,0.0,0.0,0.0,121.702880859375,110.0,-3.3456029891967773,-0.0,1716.235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.7947190403938293,0.2794315814971924,0.253517746925354,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.8812960982322693,0.385602056980133,0.3667208254337311,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.8166477084159851,0.3035597801208496,0.2138772904872894,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.8481216430664062,0.3429837822914123,0.3266686201095581,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02935791015625,0.7597483396530151,0.2439497113227844,1.108676552772522,291.029296875,291.0260009765625,289.25,286.8243713378906,291.0273742675781,297.2191772460937,291.0292053222656,1.0,0.5111958980560303,1.0,1.0,0.2895594239234924,1.0,-2.7244484424591064,2.11727237701416,0.6071759462356567,1.3192808628082275,0.0,0.0,0.0,116.69464111328124,98.0,-3.489191770553589,-0.0,1693.980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.7947190403938293,0.2794315814971924,0.253517746925354,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.8812960982322693,0.385602056980133,0.3667208254337311,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.8166477084159851,0.3035597801208496,0.2138772904872894,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.8481216430664062,0.3429837822914123,0.3266686201095581,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02935791015625,0.7597483396530151,0.2439497113227844,1.108676552772522,291.029296875,291.0260009765625,289.25,286.8243713378906,291.0273742675781,297.2191772460937,291.0292053222656,1.0,0.5111958980560303,1.0,1.0,0.2895594239234924,1.0,-2.7244484424591064,2.11727237701416,0.6071759462356567,1.3192808628082275,0.0,0.0,0.0,116.69464111328124,98.0,-3.489191770553589,-0.0,1693.980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267333984375,0.8099621534347534,0.2800464034080505,0.2537610530853271,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267333984375,0.8987847566604614,0.3869260549545288,0.3676418662071228,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267333984375,0.8313985466957092,0.3046779036521911,0.2144161611795425,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267333984375,0.8641220927238464,0.3441591262817383,0.327454000711441,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267639160156,0.773200511932373,0.243744283914566,1.106216549873352,291.0267333984375,291.0260009765625,289.25,286.84039306640625,291.0247497558594,297.2192077636719,291.026611328125,1.0,0.505836009979248,1.0,1.0,0.2892273068428039,1.0,-2.724483013153076,2.118196487426758,0.6062864065170288,1.320165991783142,0.0,0.0,0.0,108.80680847167967,86.0,-3.583411931991577,-0.0,1657.397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267333984375,0.8099621534347534,0.2800464034080505,0.2537610530853271,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267333984375,0.8987847566604614,0.3869260549545288,0.3676418662071228,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267333984375,0.8313985466957092,0.3046779036521911,0.2144161611795425,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267333984375,0.8641220927238464,0.3441591262817383,0.327454000711441,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267639160156,0.773200511932373,0.243744283914566,1.106216549873352,291.0267333984375,291.0260009765625,289.25,286.84039306640625,291.0247497558594,297.2192077636719,291.026611328125,1.0,0.505836009979248,1.0,1.0,0.2892273068428039,1.0,-2.724483013153076,2.118196487426758,0.6062864065170288,1.320165991783142,0.0,0.0,0.0,108.80680847167967,86.0,-3.583411931991577,-0.0,1657.397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.8297684192657471,0.2807073891162872,0.2539834082126617,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252380371094,0.9250571727752686,0.3882948160171509,0.3685407638549804,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.8522040247917175,0.3058451414108276,0.2149403691291809,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.88719642162323,0.3453725576400757,0.3282089531421661,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.7928083539009094,0.2435946017503738,1.1036920547485352,291.0252380371094,291.0260009765625,289.25,286.8558959960937,291.02423095703125,297.2196960449219,291.02520751953125,1.0,0.4993258714675903,1.0,1.0,0.2891737818717956,1.0,-2.7243340015411377,2.1182637214660645,0.6060701012611389,1.3202481269836426,0.0,0.0,0.0,99.24542999267578,74.0,-2.23276686668396,-0.0,1612.772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.8297684192657471,0.2807073891162872,0.2539834082126617,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252380371094,0.9250571727752686,0.3882948160171509,0.3685407638549804,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.8522040247917175,0.3058451414108276,0.2149403691291809,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.88719642162323,0.3453725576400757,0.3282089531421661,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.7928083539009094,0.2435946017503738,1.1036920547485352,291.0252380371094,291.0260009765625,289.25,286.8558959960937,291.02423095703125,297.2196960449219,291.02520751953125,1.0,0.4993258714675903,1.0,1.0,0.2891737818717956,1.0,-2.7243340015411377,2.1182637214660645,0.6060701012611389,1.3202481269836426,0.0,0.0,0.0,99.24542999267578,74.0,-2.23276686668396,-0.0,1612.772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.8566286563873291,0.2814145684242248,0.2542105317115783,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9610815048217772,0.3897055387496948,0.3694409728050232,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8816383481025696,0.307062953710556,0.2154710441827774,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9199773073196412,0.3466261029243469,0.3289626538753509,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.8189468383789062,0.2435019761323928,1.101238489151001,291.0245361328125,291.0260009765625,289.25,286.87078857421875,291.0239562988281,297.2204895019531,291.0245361328125,1.0,0.4921284914016723,1.0,1.0,0.2891202270984649,1.0,-2.724283456802368,2.1183762550354004,0.6059070825576782,1.3203459978103638,0.0,0.0,0.0,88.69346618652344,62.0,-1.3031343221664429,-0.0,1563.692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
