time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.8566286563873291,0.2814145684242248,0.2542105317115783,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9610815048217772,0.3897055387496948,0.3694409728050232,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8816383481025696,0.307062953710556,0.2154710441827774,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9199773073196412,0.3466261029243469,0.3289626538753509,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.8189468383789062,0.2435019761323928,1.101238489151001,291.0245361328125,291.0260009765625,289.25,286.87078857421875,291.0239562988281,297.2204895019531,291.0245361328125,1.0,0.4921284914016723,1.0,1.0,0.2891202270984649,1.0,-2.724283456802368,2.1183762550354004,0.6059070825576782,1.3203459978103638,0.0,0.0,0.0,88.69346618652344,62.0,-1.3031343221664429,-0.0,1563.692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243225097656,0.8743672370910645,0.2817832827568054,0.2543291747570038,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.98056298494339,0.3904244303703308,0.3698948323726654,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.9006919860839844,0.3076891601085663,0.2157417386770248,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.9424229264259338,0.3472664654254913,0.329343169927597,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243225097656,0.83440762758255,0.2434756159782409,1.1000579595565796,291.0242919921875,291.0260009765625,289.25,286.8779602050781,291.0238342285156,297.2209777832031,291.0242919921875,1.0,0.4883605241775512,1.0,1.0,0.2890934646129608,1.0,-2.724334955215454,2.1184868812561035,0.6058482527732849,1.3204253911972046,0.0,0.0,0.0,83.17735290527344,62.0,-1.0079023838043213,-0.0,1538.1458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242614746094,0.8957664370536804,0.282160073518753,0.2544538676738739,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242614746094,0.9990000128746032,0.3911542892456054,0.3700743913650512,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242614746094,0.9249404668807985,0.3083250522613525,0.2160181850194931,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242614746094,0.9668877124786376,0.3479141891002655,0.329729288816452,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242614746094,0.8529754877090454,0.243460550904274,1.0989218950271606,291.0242614746094,291.0260009765625,289.25,286.8848876953125,291.024169921875,297.2215270996094,291.0242919921875,1.0,0.4845022857189178,1.0,1.0,0.2891295552253723,1.0,-2.7241461277008057,2.118267297744751,0.6058786511421204,1.320262432098389,0.0,0.0,0.0,77.6044921875,65.0,-0.5053682327270508,-0.0,1511.98876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.9102654457092284,0.2828847765922546,0.2549945414066314,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.9990000128746032,0.3934863209724426,0.3555267453193664,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.9420092701911926,0.3095772862434387,0.2168028801679611,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.9812222719192504,0.3491854667663574,0.3308101892471313,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234069824219,0.8651007413864136,0.2434190958738327,1.098165512084961,291.0233764648437,291.0260009765625,289.25,286.8980712890625,291.0223083496094,297.225830078125,291.0232849121094,1.0,0.4802005589008331,1.0,1.0,0.2892017364501953,1.0,-2.708646535873413,2.107176780700684,0.6014695763587952,1.3136863708496094,0.0,0.0,0.0,74.06169891357422,68.0,-1.357532024383545,-0.0,1473.998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.9102654457092284,0.2828847765922546,0.2549945414066314,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.9990000128746032,0.3934863209724426,0.3555267453193664,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.9420092701911926,0.3095772862434387,0.2168028801679611,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.9812222719192504,0.3491854667663574,0.3308101892471313,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234069824219,0.8651007413864136,0.2434190958738327,1.098165512084961,291.0233764648437,291.0260009765625,289.25,286.8980712890625,291.0223083496094,297.225830078125,291.0232849121094,1.0,0.4802005589008331,1.0,1.0,0.2892017364501953,1.0,-2.708646535873413,2.107176780700684,0.6014695763587952,1.3136863708496094,0.0,0.0,0.0,74.06169891357422,68.0,-1.357532024383545,-0.0,1473.998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230407714844,0.9190568327903748,0.2836154997348785,0.2555901110172272,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230407714844,0.9990000128746032,0.396679937839508,0.3474360704421997,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230407714844,0.9515140652656556,0.3108510375022888,0.2176409065723419,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230407714844,0.9885919094085692,0.3504722416400909,0.3319577872753143,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230407714844,0.871705174446106,0.2434188276529312,1.0978343486785889,291.0230407714844,291.0260009765625,289.25,286.91015625,291.02301025390625,297.2338562011719,291.0230712890625,1.0,0.4781467914581299,1.0,1.0,0.2892739176750183,1.0,-2.701622247695923,2.1020610332489014,0.5995610952377319,1.3104883432388306,0.0,0.0,0.0,72.32763671875,86.0,-0.3611132800579071,-0.0,1456.328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230407714844,0.9190568327903748,0.2836154997348785,0.2555901110172272,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230407714844,0.9990000128746032,0.396679937839508,0.3474360704421997,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230407714844,0.9515140652656556,0.3108510375022888,0.2176409065723419,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230407714844,0.9885919094085692,0.3504722416400909,0.3319577872753143,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230407714844,0.871705174446106,0.2434188276529312,1.0978343486785889,291.0230407714844,291.0260009765625,289.25,286.91015625,291.02301025390625,297.2338562011719,291.0230712890625,1.0,0.4781467914581299,1.0,1.0,0.2892739176750183,1.0,-2.701622247695923,2.1020610332489014,0.5995610952377319,1.3104883432388306,0.0,0.0,0.0,72.32763671875,86.0,-0.3611132800579071,-0.0,1456.328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.9077430963516236,0.2843885421752929,0.2563590407371521,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.9990000128746032,0.399256557226181,0.3601433336734772,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.9403810501098632,0.3121818602085113,0.2186237275600433,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.9796484112739564,0.3518098294734955,0.3332949876785278,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.025390625,0.8614964485168457,0.2434896677732467,1.0985099077224731,291.02545166015625,291.0260009765625,289.25,286.9210510253906,291.0290832519531,297.23895263671875,291.0257873535156,1.0,0.4835598170757293,1.0,1.0,0.2893848419189453,1.0,-2.7213780879974365,2.115687608718872,0.6056904792785645,1.31807279586792,0.0,0.0,0.0,75.30610656738281,104.0,3.5102880001068115,-0.0,1497.4669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.9077430963516236,0.2843885421752929,0.2563590407371521,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.9990000128746032,0.399256557226181,0.3601433336734772,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.9403810501098632,0.3121818602085113,0.2186237275600433,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.9796484112739564,0.3518098294734955,0.3332949876785278,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.025390625,0.8614964485168457,0.2434896677732467,1.0985099077224731,291.02545166015625,291.0260009765625,289.25,286.9210510253906,291.0290832519531,297.23895263671875,291.0257873535156,1.0,0.4835598170757293,1.0,1.0,0.2893848419189453,1.0,-2.7213780879974365,2.115687608718872,0.6056904792785645,1.31807279586792,0.0,0.0,0.0,75.30610656738281,104.0,3.5102880001068115,-0.0,1497.4669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.8777367472648621,0.2851565182209015,0.2573489546775818,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.9872727394104004,0.3997566103935241,0.3790017962455749,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.9064022302627563,0.3135216534137726,0.2197884768247604,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.9481804370880128,0.3531520068645477,0.3348737359046936,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.8343580365180969,0.2435583621263504,1.1003400087356567,291.03179931640625,291.0260009765625,289.25,286.9305725097656,291.0353088378906,297.2336120605469,291.03204345703125,1.0,0.4937312602996826,1.0,1.0,0.2894957661628723,1.0,-2.750741720199585,2.135990858078003,0.6147508025169373,1.3300771713256836,0.0,0.0,0.0,84.00126647949219,122.0,6.794702053070068,-0.0,1579.639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.8777367472648621,0.2851565182209015,0.2573489546775818,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.9872727394104004,0.3997566103935241,0.3790017962455749,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.9064022302627563,0.3135216534137726,0.2197884768247604,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.9481804370880128,0.3531520068645477,0.3348737359046936,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.8343580365180969,0.2435583621263504,1.1003400087356567,291.03179931640625,291.0260009765625,289.25,286.9305725097656,291.0353088378906,297.2336120605469,291.03204345703125,1.0,0.4937312602996826,1.0,1.0,0.2894957661628723,1.0,-2.750741720199585,2.135990858078003,0.6147508025169373,1.3300771713256836,0.0,0.0,0.0,84.00126647949219,122.0,6.794702053070068,-0.0,1579.639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.033203125,0.8561100363731384,0.2854999005794525,0.2579313814640045,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.964419424533844,0.3999272286891937,0.3793598413467407,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.033203125,0.8835734128952026,0.3141564428806305,0.220442533493042,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.033203125,0.921427309513092,0.3537875711917877,0.3357595205307007,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.033203125,0.8148086667060852,0.24354849755764,1.101674199104309,291.0332336425781,291.0260009765625,289.25,286.9347839355469,291.0359802246094,297.2303466796875,291.0333557128906,1.0,0.4992740154266357,1.0,1.0,0.2895512580871582,1.0,-2.755324602127075,2.1390600204467773,0.6162645220756531,1.3318111896514893,0.0,0.0,0.0,91.21614837646484,122.0,5.336347579956055,-0.0,1620.13671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.837615430355072,0.2858286798000335,0.258513331413269,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.9405423998832704,0.4002647697925567,0.3798957765102386,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8636679649353027,0.3147802650928497,0.2210988998413086,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.898809552192688,0.3544118702411651,0.3366482555866241,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.7960473299026489,0.2435250729322433,1.1030046939849854,291.0340576171875,291.0260009765625,289.25,286.9385681152344,291.0357666015625,297.22808837890625,291.0341186523437,1.0,0.5050879120826721,1.0,1.0,0.2894422709941864,1.0,-2.760122299194336,2.142699718475342,0.6174226403236389,1.3340516090393066,0.0,0.0,0.0,98.86927795410156,140.0,3.751322031021118,-0.0,1663.1475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.8066768050193787,0.2864442765712738,0.2596744000911712,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.8992063403129578,0.4012187123298645,0.3813413679599762,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.8317635655403137,0.3159952163696289,0.2224163115024566,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.8634768724441528,0.355625569820404,0.3384304642677307,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.7640030384063721,0.2434421330690384,1.1056745052337646,291.0345764160156,291.0260009765625,289.25,286.9449462890625,291.0355224609375,297.2251281738281,291.0346374511719,1.0,0.5172553062438965,1.0,1.0,0.2892242968082428,1.0,-2.770185708999634,2.150365829467773,0.6198197603225708,1.338795781135559,0.0,0.0,0.0,115.1432113647461,143.0,1.6231955289840698,-0.0,1754.8890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.8066768050193787,0.2864442765712738,0.2596744000911712,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.8992063403129578,0.4012187123298645,0.3813413679599762,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.8317635655403137,0.3159952163696289,0.2224163115024566,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.8634768724441528,0.355625569820404,0.3384304642677307,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.7640030384063721,0.2434421330690384,1.1056745052337646,291.0345764160156,291.0260009765625,289.25,286.9449462890625,291.0355224609375,297.2251281738281,291.0346374511719,1.0,0.5172553062438965,1.0,1.0,0.2892242968082428,1.0,-2.770185708999634,2.150365829467773,0.6198197603225708,1.338795781135559,0.0,0.0,0.0,115.1432113647461,143.0,1.6231955289840698,-0.0,1754.8890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.7886613011360168,0.287026435136795,0.2606072425842285,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8792150020599365,0.4023585617542267,0.3828074038028717,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8151970505714417,0.3171829283237457,0.2235620617866516,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8454281091690063,0.3568057715892792,0.3399755954742431,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.7472760677337646,0.2433261573314666,1.107218861579895,291.0347595214844,291.0260009765625,289.25,286.94952392578125,291.0351257324219,297.2232666015625,291.0347900390625,1.0,0.5252160429954529,1.0,1.0,0.2890063226222992,1.0,-2.7781593799591064,2.156562328338623,0.6215971112251282,1.3427131175994873,0.0,0.0,0.0,126.2766571044922,131.0,0.5304028391838074,-0.0,1819.7037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.7886613011360168,0.287026435136795,0.2606072425842285,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8792150020599365,0.4023585617542267,0.3828074038028717,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8151970505714417,0.3171829283237457,0.2235620617866516,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8454281091690063,0.3568057715892792,0.3399755954742431,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.7472760677337646,0.2433261573314666,1.107218861579895,291.0347595214844,291.0260009765625,289.25,286.94952392578125,291.0351257324219,297.2232666015625,291.0347900390625,1.0,0.5252160429954529,1.0,1.0,0.2890063226222992,1.0,-2.7781593799591064,2.156562328338623,0.6215971112251282,1.3427131175994873,0.0,0.0,0.0,126.2766571044922,131.0,0.5304028391838074,-0.0,1819.7037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417175292969,0.7982854843139648,0.2921449542045593,0.2641483247280121,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.8892418146133423,0.4082421064376831,0.3871787488460541,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.041748046875,0.8245139122009277,0.3230438232421875,0.2267892658710479,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.8549145460128784,0.3626879453659057,0.344349056482315,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416564941406,0.7560160160064697,0.2482495903968811,1.123159646987915,291.04180908203125,291.0260009765625,289.25,286.95269775390625,291.0493469238281,297.2648010253906,291.04248046875,1.0,0.5282579660415649,1.0,1.0,0.2886467278003692,1.0,-2.815915584564209,2.184117317199707,0.6317983865737915,1.359036922454834,0.0,0.0,0.0,123.84037017822266,119.0,9.35680866241455,-0.0,1866.764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417175292969,0.7982854843139648,0.2921449542045593,0.2641483247280121,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.8892418146133423,0.4082421064376831,0.3871787488460541,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.041748046875,0.8245139122009277,0.3230438232421875,0.2267892658710479,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.8549145460128784,0.3626879453659057,0.344349056482315,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416564941406,0.7560160160064697,0.2482495903968811,1.123159646987915,291.04180908203125,291.0260009765625,289.25,286.95269775390625,291.0493469238281,297.2648010253906,291.04248046875,1.0,0.5282579660415649,1.0,1.0,0.2886467278003692,1.0,-2.815915584564209,2.184117317199707,0.6317983865737915,1.359036922454834,0.0,0.0,0.0,123.84037017822266,119.0,9.35680866241455,-0.0,1866.764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0522155761719,0.8150965571403503,0.2956642210483551,0.267309308052063,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0522766113281,0.9083320498466492,0.4128073155879974,0.3914248049259186,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05224609375,0.841145932674408,0.3275614082813263,0.2299016118049621,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05224609375,0.8728669881820679,0.3672487437725067,0.3485992848873138,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.7726448774337769,0.2521830201148987,1.1403294801712036,291.0522766113281,291.0260009765625,289.25,286.9549560546875,291.05975341796875,297.28839111328125,291.05279541015625,1.0,0.5289976000785828,1.0,1.0,0.2882871329784393,1.0,-2.8543026447296143,2.2120935916900635,0.6422090530395508,1.3760546445846558,0.0,0.0,0.0,117.350341796875,107.0,12.441685676574709,-0.0,1896.1431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0522155761719,0.8150965571403503,0.2956642210483551,0.267309308052063,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0522766113281,0.9083320498466492,0.4128073155879974,0.3914248049259186,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05224609375,0.841145932674408,0.3275614082813263,0.2299016118049621,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05224609375,0.8728669881820679,0.3672487437725067,0.3485992848873138,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.7726448774337769,0.2521830201148987,1.1403294801712036,291.0522766113281,291.0260009765625,289.25,286.9549560546875,291.05975341796875,297.28839111328125,291.05279541015625,1.0,0.5289976000785828,1.0,1.0,0.2882871329784393,1.0,-2.8543026447296143,2.2120935916900635,0.6422090530395508,1.3760546445846558,0.0,0.0,0.0,117.350341796875,107.0,12.441685676574709,-0.0,1896.1431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564270019531,0.8241394758224487,0.2970729470252991,0.2684959173202514,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565185546875,0.920498549938202,0.4147872030735016,0.3931963443756103,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05645751953125,0.850944995880127,0.3295156359672546,0.2311951518058776,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.8835191130638123,0.3692177832126617,0.3503656685352325,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.056396484375,0.7823919653892517,0.2538685500621795,1.1474450826644895,291.0565185546875,291.0260009765625,289.25,286.95574951171875,291.0633239746094,297.29620361328125,291.05694580078125,1.0,0.5285958647727966,1.0,1.0,0.2881073355674743,1.0,-2.8700881004333496,2.223693609237671,0.6463946104049683,1.3831545114517212,0.0,0.0,0.0,113.5295867919922,107.0,11.917143821716309,-0.0,1902.757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591735839844,0.8341219425201416,0.2983373999595642,0.2695164978504181,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.9345741271972656,0.4166321158409118,0.3948092460632324,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591735839844,0.8621461987495422,0.3313349485397339,0.2323711365461349,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.8955578207969666,0.3710457682609558,0.3519673645496368,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591735839844,0.7933108806610107,0.2554088234901428,1.1537917852401731,291.0592041015625,291.0260009765625,289.25,286.9563903808594,291.06353759765625,297.3023376464844,291.0594177246094,1.0,0.5277861952781677,1.0,1.0,0.2875611782073974,1.0,-2.8842196464538574,2.235102653503418,0.6491169929504395,1.3905354738235474,0.0,0.0,0.0,109.37239074707033,95.0,9.157289505004885,-0.0,1905.0938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602111816406,0.8587669730186462,0.3005760908126831,0.2712256014347076,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602111816406,0.9664952754974364,0.4200238585472107,0.3976901769638061,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602111816406,0.8899114727973938,0.3346765637397766,0.2344685047864914,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602111816406,0.9265995025634766,0.3743889927864074,0.3548105359077453,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602111816406,0.8186332583427429,0.2581345438957214,1.1646275520324707,291.0602111816406,291.0260009765625,289.25,286.9570617675781,291.061767578125,297.3109130859375,291.0602722167969,1.0,0.5251930952072144,1.0,1.0,0.2864689230918884,1.0,-2.9086971282958984,2.255420446395874,0.6532767415046692,1.4038901329040527,0.0,0.0,0.0,100.2249526977539,83.0,3.282111644744873,-0.0,1899.48095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602111816406,0.8587669730186462,0.3005760908126831,0.2712256014347076,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602111816406,0.9664952754974364,0.4200238585472107,0.3976901769638061,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602111816406,0.8899114727973938,0.3346765637397766,0.2344685047864914,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602111816406,0.9265995025634766,0.3743889927864074,0.3548105359077453,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602111816406,0.8186332583427429,0.2581345438957214,1.1646275520324707,291.0602111816406,291.0260009765625,289.25,286.9570617675781,291.061767578125,297.3109130859375,291.0602722167969,1.0,0.5251930952072144,1.0,1.0,0.2864689230918884,1.0,-2.9086971282958984,2.255420446395874,0.6532767415046692,1.4038901329040527,0.0,0.0,0.0,100.2249526977539,83.0,3.282111644744873,-0.0,1899.48095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588684082031,0.8927580714225769,0.3025834560394287,0.2726658880710602,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588684082031,0.9989590644836426,0.4231503009796142,0.4000864028930664,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588684082031,0.928903341293335,0.3377503156661987,0.2363363802433014,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588684082031,0.9673562049865724,0.3774484992027282,0.3573268949985504,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588684082031,0.8493516445159912,0.2605007588863373,1.1735929250717163,291.0588684082031,291.0260009765625,289.25,286.95709228515625,291.05841064453125,297.3161926269531,291.058837890625,1.0,0.5216180086135864,1.0,1.0,0.2853766679763794,1.0,-2.9291255474090576,2.272915840148926,0.6562097668647766,1.4156391620635986,0.0,0.0,0.0,90.2999496459961,86.0,-0.7133702039718628,-0.0,1883.373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588684082031,0.8927580714225769,0.3025834560394287,0.2726658880710602,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588684082031,0.9989590644836426,0.4231503009796142,0.4000864028930664,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588684082031,0.928903341293335,0.3377503156661987,0.2363363802433014,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588684082031,0.9673562049865724,0.3774484992027282,0.3573268949985504,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588684082031,0.8493516445159912,0.2605007588863373,1.1735929250717163,291.0588684082031,291.0260009765625,289.25,286.95709228515625,291.05841064453125,297.3161926269531,291.058837890625,1.0,0.5216180086135864,1.0,1.0,0.2853766679763794,1.0,-2.9291255474090576,2.272915840148926,0.6562097668647766,1.4156391620635986,0.0,0.0,0.0,90.2999496459961,86.0,-0.7133702039718628,-0.0,1883.373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.905108630657196,0.3044076561927795,0.274229496717453,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05352783203125,0.9990000128746032,0.4268531501293182,0.3883845806121826,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.9441624283790588,0.3406005799770355,0.2382712662220001,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05352783203125,0.9800490140914916,0.3802760243415832,0.35992431640625,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536193847656,0.8609995245933533,0.2625570297241211,1.1825836896896362,291.05352783203125,291.0260009765625,289.25,286.9564819335937,291.04986572265625,297.3211364746094,291.0531921386719,1.0,0.5209472179412842,1.0,1.0,0.284001350402832,1.0,-2.934564113616944,2.280659437179565,0.6539046764373779,1.4217782020568848,0.0,0.0,0.0,87.6254653930664,89.0,-6.248252868652344,-0.0,1877.9776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.905108630657196,0.3044076561927795,0.274229496717453,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05352783203125,0.9990000128746032,0.4268531501293182,0.3883845806121826,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.9441624283790588,0.3406005799770355,0.2382712662220001,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05352783203125,0.9800490140914916,0.3802760243415832,0.35992431640625,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536193847656,0.8609995245933533,0.2625570297241211,1.1825836896896362,291.05352783203125,291.0260009765625,289.25,286.9564819335937,291.04986572265625,297.3211364746094,291.0531921386719,1.0,0.5209472179412842,1.0,1.0,0.284001350402832,1.0,-2.934564113616944,2.280659437179565,0.6539046764373779,1.4217782020568848,0.0,0.0,0.0,87.6254653930664,89.0,-6.248252868652344,-0.0,1877.9776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466613769531,0.9111886620521544,0.3061166703701019,0.2757414579391479,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.9990000128746032,0.431216299533844,0.3834055662155151,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.046630859375,0.951470673084259,0.3433043956756592,0.2401430457830429,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.046630859375,0.985684096813202,0.3829533159732818,0.3624323606491089,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04669189453125,0.8666977286338806,0.2644000053405761,1.1908499002456665,291.0466003417969,291.0260009765625,289.25,286.95538330078125,291.0424194335937,297.3271179199219,291.0463562011719,1.0,0.5219806432723999,1.0,1.0,0.2826260328292846,1.0,-2.9444580078125,2.2915568351745605,0.6529011726379395,1.430060625076294,0.0,0.0,0.0,86.93260955810547,107.0,-8.538640022277832,-0.0,1891.3726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466613769531,0.9111886620521544,0.3061166703701019,0.2757414579391479,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.9990000128746032,0.431216299533844,0.3834055662155151,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.046630859375,0.951470673084259,0.3433043956756592,0.2401430457830429,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.046630859375,0.985684096813202,0.3829533159732818,0.3624323606491089,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04669189453125,0.8666977286338806,0.2644000053405761,1.1908499002456665,291.0466003417969,291.0260009765625,289.25,286.95538330078125,291.0424194335937,297.3271179199219,291.0463562011719,1.0,0.5219806432723999,1.0,1.0,0.2826260328292846,1.0,-2.9444580078125,2.2915568351745605,0.6529011726379395,1.430060625076294,0.0,0.0,0.0,86.93260955810547,107.0,-8.538640022277832,-0.0,1891.3726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431823730469,0.9079962372779846,0.3069556355476379,0.2765285074710846,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.9990000128746032,0.4332710802555084,0.3881802558898926,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.948522686958313,0.34462970495224,0.2410951554775238,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.9832040071487428,0.3842642307281494,0.363707035779953,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.043212890625,0.8641305565834045,0.2652737498283386,1.1949878931045532,291.0431213378906,291.0260009765625,289.25,286.9546203613281,291.0401611328125,297.3294677734375,291.0430603027344,1.0,0.5252845883369446,1.0,1.0,0.281938374042511,1.0,-2.958765745162964,2.303677558898926,0.6550881266593933,1.4378821849822998,0.0,0.0,0.0,88.37699890136719,107.0,-8.429931640625,-0.0,1922.1680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415344238281,0.9011868238449096,0.3077850341796875,0.2773483395576477,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415344238281,0.9990000128746032,0.4348462522029876,0.3977536559104919,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415344238281,0.9412919282913208,0.3459399044513702,0.2420682907104492,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415344238281,0.9771546721458436,0.3855597078800201,0.3650096356868744,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04156494140625,0.8582032918930054,0.266118586063385,1.1992019414901731,291.0415344238281,291.0260009765625,289.25,286.95379638671875,291.0408020019531,297.3299255371094,291.0416564941406,1.0,0.5299675464630127,1.0,1.0,0.2815511226654053,1.0,-2.979044198989868,2.3192200660705566,0.6598241329193115,1.4475218057632446,0.0,0.0,0.0,91.05136108398438,125.0,-5.910826206207275,-0.0,1969.4571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.8731715679168701,0.3093795478343963,0.2791449427604675,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416564941406,0.984641432762146,0.4364871680736542,0.4135171473026275,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.9091417789459229,0.3484834134578705,0.244126483798027,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416564941406,0.9471163749694824,0.3880733549594879,0.3677657842636108,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.8335127234458923,0.2676797807216644,1.2081336975097656,291.0416564941406,291.0260009765625,289.25,286.9518127441406,291.040771484375,297.3243408203125,291.0416259765625,1.0,0.5418429970741272,1.0,1.0,0.2807766199111938,1.0,-3.016691207885742,2.348116874694824,0.6685743927955627,1.465875267982483,0.0,0.0,0.0,101.56208801269533,143.0,-2.4127440452575684,-0.0,2087.375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.8731715679168701,0.3093795478343963,0.2791449427604675,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416564941406,0.984641432762146,0.4364871680736542,0.4135171473026275,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.9091417789459229,0.3484834134578705,0.244126483798027,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416564941406,0.9471163749694824,0.3880733549594879,0.3677657842636108,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.8335127234458923,0.2676797807216644,1.2081336975097656,291.0416564941406,291.0260009765625,289.25,286.9518127441406,291.040771484375,297.3243408203125,291.0416259765625,1.0,0.5418429970741272,1.0,1.0,0.2807766199111938,1.0,-3.016691207885742,2.348116874694824,0.6685743927955627,1.465875267982483,0.0,0.0,0.0,101.56208801269533,143.0,-2.4127440452575684,-0.0,2087.375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03875732421875,0.83945232629776,0.3108400404453277,0.2810337841510772,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0387268066406,0.9452931880950928,0.4382162392139435,0.4156083166599273,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03875732421875,0.8727277517318726,0.35088711977005,0.2462506145238876,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03875732421875,0.9049012064933776,0.3904492855072021,0.3706129491329193,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0387878417969,0.802062451839447,0.2690377533435821,1.2171870470046997,291.0387268066406,291.0260009765625,289.25,286.94952392578125,291.0375061035156,297.3186950683594,291.0386962890625,1.0,0.5544612407684326,1.0,1.0,0.28000208735466,1.0,-3.038329601287842,2.365720748901367,0.6726087927818298,1.4773417711257937,0.0,0.0,0.0,117.2560043334961,161.0,-3.5487213134765625,-0.0,2206.475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
