time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03875732421875,0.83945232629776,0.3108400404453277,0.2810337841510772,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0387268066406,0.9452931880950928,0.4382162392139435,0.4156083166599273,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03875732421875,0.8727277517318726,0.35088711977005,0.2462506145238876,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03875732421875,0.9049012064933776,0.3904492855072021,0.3706129491329193,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0387878417969,0.802062451839447,0.2690377533435821,1.2171870470046997,291.0387268066406,291.0260009765625,289.25,286.94952392578125,291.0375061035156,297.3186950683594,291.0386962890625,1.0,0.5544612407684326,1.0,1.0,0.28000208735466,1.0,-3.038329601287842,2.365720748901367,0.6726087927818298,1.4773417711257937,0.0,0.0,0.0,117.2560043334961,161.0,-3.5487213134765625,-0.0,2206.475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.8129322528839111,0.3122192323207855,0.2828889787197113,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.9086644649505616,0.4402520656585693,0.4181023240089416,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.8444139957427979,0.3532042503356933,0.2483454942703247,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.8740029335021973,0.3927392363548279,0.37342169880867,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.7745718359947205,0.2702623307704925,1.2258284091949463,291.03680419921875,291.0260009765625,289.25,286.9469909667969,291.0362243652344,297.3143005371094,291.0368347167969,1.0,0.5675725936889648,1.0,1.0,0.2794670760631561,1.0,-3.059835195541382,2.38257384300232,0.6772615909576416,1.4880999326705933,0.0,0.0,0.0,134.1923828125,164.0,-2.726062059402466,-0.0,2333.470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.8129322528839111,0.3122192323207855,0.2828889787197113,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.9086644649505616,0.4402520656585693,0.4181023240089416,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.8444139957427979,0.3532042503356933,0.2483454942703247,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.8740029335021973,0.3927392363548279,0.37342169880867,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.7745718359947205,0.2702623307704925,1.2258284091949463,291.03680419921875,291.0260009765625,289.25,286.9469909667969,291.0362243652344,297.3143005371094,291.0368347167969,1.0,0.5675725936889648,1.0,1.0,0.2794670760631561,1.0,-3.059835195541382,2.38257384300232,0.6772615909576416,1.4880999326705933,0.0,0.0,0.0,134.1923828125,164.0,-2.726062059402466,-0.0,2333.470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.7980299592018127,0.3135530650615692,0.2844858169555664,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.8915354013442993,0.4424099326133728,0.420524388551712,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.8304939270019531,0.3554624319076538,0.2502316236495971,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.8584688901901245,0.3949672877788543,0.3759462237358093,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.7605242729187012,0.2713883221149444,1.2329442501068115,291.0352783203125,291.0260009765625,289.25,286.9443054199219,291.0346069335937,297.31036376953125,291.0352783203125,1.0,0.576387882232666,1.0,1.0,0.2789320647716522,1.0,-3.0785226821899414,2.397414445877075,0.6811080574989319,1.4976955652236938,0.0,0.0,0.0,145.48092651367188,167.0,-2.417616128921509,-0.0,2427.22802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.7980299592018127,0.3135530650615692,0.2844858169555664,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.8915354013442993,0.4424099326133728,0.420524388551712,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.8304939270019531,0.3554624319076538,0.2502316236495971,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.8584688901901245,0.3949672877788543,0.3759462237358093,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.7605242729187012,0.2713883221149444,1.2329442501068115,291.0352783203125,291.0260009765625,289.25,286.9443054199219,291.0346069335937,297.31036376953125,291.0352783203125,1.0,0.576387882232666,1.0,1.0,0.2789320647716522,1.0,-3.0785226821899414,2.397414445877075,0.6811080574989319,1.4976955652236938,0.0,0.0,0.0,145.48092651367188,167.0,-2.417616128921509,-0.0,2427.22802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.7931926846504211,0.3142158985137939,0.2852234840393066,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8862044215202332,0.4435119330883026,0.4217047691345215,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8261846899986267,0.3565811216831207,0.2511230111122131,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8536756038665771,0.3960686326026916,0.377136617898941,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.7561182379722595,0.2719287872314453,1.236111402511597,291.034423828125,291.0260009765625,289.25,286.9429016113281,291.03369140625,297.30859375,291.0343933105469,1.0,0.5799076557159424,1.0,1.0,0.2786645293235779,1.0,-3.08713698387146,2.40432357788086,0.6828133463859558,1.5021812915802002,0.0,0.0,0.0,149.64735412597656,167.0,-2.4400808811187744,-0.0,2465.354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.7894067764282227,0.3148778080940246,0.2859366238117218,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8820733428001404,0.4446219503879547,0.422870397567749,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8228548765182495,0.3576954305171966,0.2519927322864532,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8499916791915894,0.3971640467643738,0.3782961964607239,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.7526899576187134,0.2724586725234985,1.2391088008880615,291.03375244140625,291.0260009765625,289.25,286.9414978027344,291.03338623046875,297.3069152832031,291.0337829589844,1.0,0.5830165147781372,1.0,1.0,0.2784898579120636,1.0,-3.0954372882843018,2.410755157470703,0.6846820116043091,1.506279230117798,0.0,0.0,0.0,153.1843719482422,155.0,-2.061221122741699,-0.0,2499.75830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.7920579314231873,0.3162147998809814,0.287081629037857,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.8852742910385132,0.4468623697757721,0.4249193370342254,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.8258709907531738,0.359924852848053,0.2535054087638855,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.853037416934967,0.3993491530418396,0.3803029656410217,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.7549758553504944,0.2735025584697723,1.2435688972473145,291.0328369140625,291.0260009765625,289.25,286.9386901855469,291.0324401855469,297.3039245605469,291.0328674316406,1.0,0.5839478373527527,1.0,1.0,0.278140515089035,1.0,-3.1088712215423584,2.421332836151123,0.6875383853912354,1.5131354331970217,0.0,0.0,0.0,152.49964904785156,143.0,-1.5994911193847656,-0.0,2521.813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.7920579314231873,0.3162147998809814,0.287081629037857,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.8852742910385132,0.4468623697757721,0.4249193370342254,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.8258709907531738,0.359924852848053,0.2535054087638855,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.853037416934967,0.3993491530418396,0.3803029656410217,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.7549758553504944,0.2735025584697723,1.2435688972473145,291.0328369140625,291.0260009765625,289.25,286.9386901855469,291.0324401855469,297.3039245605469,291.0328674316406,1.0,0.5839478373527527,1.0,1.0,0.278140515089035,1.0,-3.1088712215423584,2.421332836151123,0.6875383853912354,1.5131354331970217,0.0,0.0,0.0,152.49964904785156,143.0,-1.5994911193847656,-0.0,2521.813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.8017313480377197,0.3175909519195556,0.2880713045597076,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.8963821530342102,0.4491343200206756,0.4268011152744293,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.8355288505554199,0.3621774315834045,0.254885584115982,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.8633744120597839,0.4015475809574127,0.382121205329895,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.7636454701423645,0.2745550870895386,1.2471015453338623,291.03173828125,291.0260009765625,289.25,286.9359130859375,291.0312805175781,297.3015441894531,291.03173828125,1.0,0.5819705128669739,1.0,1.0,0.2777911722660064,1.0,-3.1204137802124023,2.430574893951416,0.6898389458656311,1.5191731452941897,0.0,0.0,0.0,146.75735473632812,131.0,-1.596072554588318,-0.0,2513.45654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.8017313480377197,0.3175909519195556,0.2880713045597076,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.8963821530342102,0.4491343200206756,0.4268011152744293,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.8355288505554199,0.3621774315834045,0.254885584115982,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.8633744120597839,0.4015475809574127,0.382121205329895,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.7636454701423645,0.2745550870895386,1.2471015453338623,291.03173828125,291.0260009765625,289.25,286.9359130859375,291.0312805175781,297.3015441894531,291.03173828125,1.0,0.5819705128669739,1.0,1.0,0.2777911722660064,1.0,-3.1204137802124023,2.430574893951416,0.6898389458656311,1.5191731452941897,0.0,0.0,0.0,146.75735473632812,131.0,-1.596072554588318,-0.0,2513.45654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.8159915804862976,0.3190019130706787,0.2889918088912964,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.913817286491394,0.4514292478561401,0.4285992980003357,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.8502556681632996,0.3644543886184692,0.256203681230545,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.8793272972106934,0.4037615358829498,0.3838468492031097,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.7772224545478821,0.2756259739398956,1.2502013444900513,291.031005859375,291.0260009765625,289.25,286.9332580566406,291.0308532714844,297.2997131347656,291.0310363769531,1.0,0.5783447027206421,1.0,1.0,0.277551531791687,1.0,-3.13106632232666,2.438872575759888,0.6921938061714172,1.524515986442566,0.0,0.0,0.0,138.27249145507812,119.0,-1.0970982313156128,-0.0,2488.65087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.8159915804862976,0.3190019130706787,0.2889918088912964,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.913817286491394,0.4514292478561401,0.4285992980003357,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.8502556681632996,0.3644543886184692,0.256203681230545,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.8793272972106934,0.4037615358829498,0.3838468492031097,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.7772224545478821,0.2756259739398956,1.2502013444900513,291.031005859375,291.0260009765625,289.25,286.9332580566406,291.0308532714844,297.2997131347656,291.0310363769531,1.0,0.5783447027206421,1.0,1.0,0.277551531791687,1.0,-3.13106632232666,2.438872575759888,0.6921938061714172,1.524515986442566,0.0,0.0,0.0,138.27249145507812,119.0,-1.0970982313156128,-0.0,2488.65087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.833726704120636,0.3204401135444641,0.2898811399936676,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.938852310180664,0.4537402987480163,0.4303537309169769,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8703192472457886,0.3667528033256531,0.2574926614761352,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.9007143378257751,0.4059889614582062,0.3855253159999847,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.7955494523048401,0.2767168879508972,1.2531036138534546,291.0305480957031,291.0260009765625,289.25,286.9307861328125,291.0304870605469,297.2982482910156,291.0305480957031,1.0,0.5737918019294739,1.0,1.0,0.2773118615150451,1.0,-3.1412994861602783,2.4468657970428467,0.6944335699081421,1.5296688079833984,0.0,0.0,0.0,128.2367706298828,107.0,-0.7925503253936768,-0.0,2454.54296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.833726704120636,0.3204401135444641,0.2898811399936676,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.938852310180664,0.4537402987480163,0.4303537309169769,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8703192472457886,0.3667528033256531,0.2574926614761352,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.9007143378257751,0.4059889614582062,0.3855253159999847,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.7955494523048401,0.2767168879508972,1.2531036138534546,291.0305480957031,291.0260009765625,289.25,286.9307861328125,291.0304870605469,297.2982482910156,291.0305480957031,1.0,0.5737918019294739,1.0,1.0,0.2773118615150451,1.0,-3.1412994861602783,2.4468657970428467,0.6944335699081421,1.5296688079833984,0.0,0.0,0.0,128.2367706298828,107.0,-0.7925503253936768,-0.0,2454.54296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.8444323539733887,0.3211661875247955,0.2903195917606354,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.9533860087394714,0.454899251461029,0.4312208294868469,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.882647693157196,0.3679080009460449,0.2581313550472259,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.9141870737075806,0.4071058928966522,0.3863540589809418,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.8065704703330994,0.277268648147583,1.2545185089111328,291.03033447265625,291.0260009765625,289.25,286.9296569824219,291.0303039550781,297.2976379394531,291.03033447265625,1.0,0.5713014006614685,1.0,1.0,0.2771920561790466,1.0,-3.1463329792022705,2.450805187225342,0.6955277919769287,1.5322096347808838,0.0,0.0,0.0,122.86083984375,107.0,-0.7039143443107605,-0.0,2435.31884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.8568004965782166,0.3218953907489776,0.2907554805278778,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.9685547351837158,0.4560593664646148,0.432083249092102,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.8966854214668274,0.3690661489963531,0.2587678432464599,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.9304986596107484,0.4082240164279938,0.3871781527996063,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.8183609843254089,0.2778237760066986,1.255920648574829,291.0302124023437,291.0260009765625,289.25,286.9285888671875,291.03033447265625,297.29705810546875,291.0302429199219,1.0,0.5687186121940613,1.0,1.0,0.2771050333976745,1.0,-3.151334524154663,2.4546306133270264,0.6967039704322815,1.534644603729248,0.0,0.0,0.0,117.3304214477539,95.0,-0.485283225774765,-0.0,2415.13671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302734375,0.8877000212669373,0.3233595490455627,0.2916270196437835,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302734375,0.9982593655586244,0.4583924412727356,0.4337900876998901,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302734375,0.9331719279289246,0.3713883459568023,0.2600404918193817,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302734375,0.9675717949867249,0.4104610085487366,0.3888209760189056,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302734375,0.8456161022186279,0.2789407670497894,1.2587275505065918,291.0302734375,291.0260009765625,289.25,286.9267578125,291.0303955078125,297.2961120605469,291.0303039550781,1.0,0.5633253455162048,1.0,1.0,0.2769309878349304,1.0,-3.1605570316314697,2.461709976196289,0.6988471150398254,1.5392059087753296,0.0,0.0,0.0,106.051513671875,98.0,-0.1264332234859466,-0.0,2372.48046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302734375,0.8877000212669373,0.3233595490455627,0.2916270196437835,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302734375,0.9982593655586244,0.4583924412727356,0.4337900876998901,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302734375,0.9331719279289246,0.3713883459568023,0.2600404918193817,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302734375,0.9675717949867249,0.4104610085487366,0.3888209760189056,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302734375,0.8456161022186279,0.2789407670497894,1.2587275505065918,291.0302734375,291.0260009765625,289.25,286.9267578125,291.0303955078125,297.2961120605469,291.0303039550781,1.0,0.5633253455162048,1.0,1.0,0.2769309878349304,1.0,-3.1605570316314697,2.461709976196289,0.6988471150398254,1.5392059087753296,0.0,0.0,0.0,106.051513671875,98.0,-0.1264332234859466,-0.0,2372.48046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.8993373513221741,0.3247779309749603,0.2927823960781097,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.9990000128746032,0.4614012837409973,0.4224057793617248,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.947424590587616,0.3736704587936401,0.2615364193916321,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.979532778263092,0.4126538336277008,0.3907613754272461,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.8558695316314697,0.2800208628177643,1.262976050376892,291.02947998046875,291.0260009765625,289.25,286.92529296875,291.0289306640625,297.29693603515625,291.0294494628906,1.0,0.5612540245056152,1.0,1.0,0.2767569422721863,1.0,-3.1582655906677246,2.460579872131348,0.6976855993270874,1.5389080047607422,0.0,0.0,0.0,102.6249008178711,101.0,-1.0588278770446775,-0.0,2349.10595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.8993373513221741,0.3247779309749603,0.2927823960781097,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.9990000128746032,0.4614012837409973,0.4224057793617248,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.947424590587616,0.3736704587936401,0.2615364193916321,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.979532778263092,0.4126538336277008,0.3907613754272461,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.8558695316314697,0.2800208628177643,1.262976050376892,291.02947998046875,291.0260009765625,289.25,286.92529296875,291.0289306640625,297.29693603515625,291.0294494628906,1.0,0.5612540245056152,1.0,1.0,0.2767569422721863,1.0,-3.1582655906677246,2.460579872131348,0.6976855993270874,1.5389080047607422,0.0,0.0,0.0,102.6249008178711,101.0,-1.0588278770446775,-0.0,2349.10595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.9052063822746276,0.3261663019657135,0.2939766645431518,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.9990000128746032,0.4651927351951599,0.4162249863147735,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.9546037912368774,0.3759333491325378,0.2630698084831238,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.9851863384246826,0.4148247539997101,0.3927501738071441,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8610332608222961,0.2810913920402527,1.2675046920776367,291.029052734375,291.0260009765625,289.25,286.9243469238281,291.0291442871094,297.300537109375,291.0290832519531,1.0,0.5611361861228943,1.0,1.0,0.2766033709049225,1.0,-3.1619412899017334,2.4636619091033936,0.6982794404029846,1.54095721244812,0.0,0.0,0.0,101.36911010742188,119.0,-0.4817152619361877,-0.0,2349.277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.9052063822746276,0.3261663019657135,0.2939766645431518,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.9990000128746032,0.4651927351951599,0.4162249863147735,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.9546037912368774,0.3759333491325378,0.2630698084831238,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.9851863384246826,0.4148247539997101,0.3927501738071441,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8610332608222961,0.2810913920402527,1.2675046920776367,291.029052734375,291.0260009765625,289.25,286.9243469238281,291.0291442871094,297.300537109375,291.0290832519531,1.0,0.5611361861228943,1.0,1.0,0.2766033709049225,1.0,-3.1619412899017334,2.4636619091033936,0.6982794404029846,1.54095721244812,0.0,0.0,0.0,101.36911010742188,119.0,-0.4817152619361877,-0.0,2349.277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.8969417214393616,0.3275664150714874,0.2953328788280487,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.9990000128746032,0.4683676064014435,0.4294052422046661,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.9459113478660583,0.3782188296318054,0.2647360265254974,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.9778041243553162,0.4170153439044952,0.3949154615402221,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.8534806966781616,0.2821925282478332,1.272930383682251,291.0303955078125,291.0260009765625,289.25,286.9239501953125,291.032958984375,297.3023376464844,291.0306701660156,1.0,0.5680109858512878,1.0,1.0,0.2764497995376587,1.0,-3.1905038356781006,2.484530448913574,0.7059735059738159,1.5533021688461304,0.0,0.0,0.0,105.3383560180664,137.0,2.1023402214050293,-0.0,2425.276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.8969417214393616,0.3275664150714874,0.2953328788280487,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.9990000128746032,0.4683676064014435,0.4294052422046661,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.9459113478660583,0.3782188296318054,0.2647360265254974,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.9778041243553162,0.4170153439044952,0.3949154615402221,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.8534806966781616,0.2821925282478332,1.272930383682251,291.0303955078125,291.0260009765625,289.25,286.9239501953125,291.032958984375,297.3023376464844,291.0306701660156,1.0,0.5680109858512878,1.0,1.0,0.2764497995376587,1.0,-3.1905038356781006,2.484530448913574,0.7059735059738159,1.5533021688461304,0.0,0.0,0.0,105.3383560180664,137.0,2.1023402214050293,-0.0,2425.276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8888769745826721,0.3282605707645416,0.2960633933544159,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.9990000128746032,0.4691836535930633,0.441827118396759,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.9367800951004028,0.3793602883815765,0.2656130194664001,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.9698653221130372,0.418108731508255,0.3960567414760589,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8462480902671814,0.282739907503128,1.2759275436401367,291.0321350097656,291.0260009765625,289.25,286.9239807128906,291.0354309082031,297.3003234863281,291.0324401855469,1.0,0.573314368724823,1.0,1.0,0.2763729989528656,1.0,-3.212174654006958,2.5002310276031494,0.711943507194519,1.5626885890960691,0.0,0.0,0.0,109.0235595703125,137.0,3.4938223361968994,-0.0,2487.59765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341796875,0.8727270364761353,0.3289118707180023,0.2969012260437011,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341796875,0.9874410033226012,0.4696593880653381,0.4449876844882965,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341796875,0.9176748991012572,0.3804617524147033,0.2665755450725555,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341796875,0.952060341835022,0.4191621541976928,0.3973137736320495,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.832003116607666,0.283241719007492,1.279455304145813,291.0341796875,291.0260009765625,289.25,286.9241943359375,291.0360412597656,297.2966003417969,291.0343017578125,1.0,0.5788353681564331,1.0,1.0,0.2762787044048309,1.0,-3.224176406860352,2.509033441543579,0.7151431441307068,1.5684092044830322,0.0,0.0,0.0,115.74141693115234,155.0,3.6420531272888175,-0.0,2547.894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.8420998454093933,0.3301296234130859,0.2985762357711792,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.9529130458831788,0.4710475206375122,0.4467579126358032,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.8834439516067505,0.3825882077217102,0.2685063481330871,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.913336455821991,0.4211935400962829,0.3998365402221679,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.8033801913261414,0.2841553688049316,1.286476492881775,291.03497314453125,291.0260009765625,289.25,286.92510986328125,291.03619384765625,297.2908935546875,291.0350646972656,1.0,0.5903634428977966,1.0,1.0,0.2760900855064392,1.0,-3.2420148849487305,2.52234435081482,0.7196705341339111,1.576564908027649,0.0,0.0,0.0,131.48150634765625,173.0,1.8412394523620603,-0.0,2670.572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.8420998454093933,0.3301296234130859,0.2985762357711792,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.9529130458831788,0.4710475206375122,0.4467579126358032,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.8834439516067505,0.3825882077217102,0.2685063481330871,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.913336455821991,0.4211935400962829,0.3998365402221679,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.8033801913261414,0.2841553688049316,1.286476492881775,291.03497314453125,291.0260009765625,289.25,286.92510986328125,291.03619384765625,297.2908935546875,291.0350646972656,1.0,0.5903634428977966,1.0,1.0,0.2760900855064392,1.0,-3.2420148849487305,2.52234435081482,0.7196705341339111,1.576564908027649,0.0,0.0,0.0,131.48150634765625,173.0,1.8412394523620603,-0.0,2670.572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.8176468014717102,0.3312730193138122,0.3002215027809143,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.918950617313385,0.4727579355239868,0.4489458501338959,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.8564257025718689,0.3846465349197387,0.2704192996025085,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.8839292526245117,0.4231562614440918,0.4023352563381195,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.7777999043464661,0.2849892377853393,1.2933247089385986,291.0356750488281,291.0260009765625,289.25,286.92681884765625,291.03668212890625,297.28668212890625,291.0357666015625,1.0,0.6024006605148315,1.0,1.0,0.2759014666080475,1.0,-3.260157823562622,2.535873413085937,0.7242843508720398,1.5849018096923828,0.0,0.0,0.0,148.39556884765625,191.0,1.2298585176467896,-0.0,2801.6611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.8176468014717102,0.3312730193138122,0.3002215027809143,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.918950617313385,0.4727579355239868,0.4489458501338959,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.8564257025718689,0.3846465349197387,0.2704192996025085,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.8839292526245117,0.4231562614440918,0.4023352563381195,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.7777999043464661,0.2849892377853393,1.2933247089385986,291.0356750488281,291.0260009765625,289.25,286.92681884765625,291.03668212890625,297.28668212890625,291.0357666015625,1.0,0.6024006605148315,1.0,1.0,0.2759014666080475,1.0,-3.260157823562622,2.535873413085937,0.7242843508720398,1.5849018096923828,0.0,0.0,0.0,148.39556884765625,191.0,1.2298585176467896,-0.0,2801.6611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.7958326935768127,0.3323523104190826,0.3018341362476349,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8925803899765015,0.4745800495147705,0.4513052105903625,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.834987223148346,0.3866438865661621,0.2723094224929809,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8603698015213013,0.4250558912754059,0.4048014283180237,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.7569711208343506,0.2857537567615509,1.2999848127365112,291.035400390625,291.0260009765625,289.25,286.92938232421875,291.03570556640625,297.282958984375,291.0354309082031,1.0,0.6146154999732971,1.0,1.0,0.2754990458488464,1.0,-3.2781755924224854,2.549961805343628,0.7282136082649231,1.5938254594802856,0.0,0.0,0.0,166.00523376464844,194.0,-0.0715726837515831,-0.0,2937.803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.7958326935768127,0.3323523104190826,0.3018341362476349,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8925803899765015,0.4745800495147705,0.4513052105903625,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.834987223148346,0.3866438865661621,0.2723094224929809,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8603698015213013,0.4250558912754059,0.4048014283180237,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.7569711208343506,0.2857537567615509,1.2999848127365112,291.035400390625,291.0260009765625,289.25,286.92938232421875,291.03570556640625,297.282958984375,291.0354309082031,1.0,0.6146154999732971,1.0,1.0,0.2754990458488464,1.0,-3.2781755924224854,2.549961805343628,0.7282136082649231,1.5938254594802856,0.0,0.0,0.0,166.00523376464844,194.0,-0.0715726837515831,-0.0,2937.803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.7839657664299011,0.3333835005760193,0.303167462348938,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.8794131875038147,0.476424366235733,0.453456848859787,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.8241268396377563,0.3885914981365204,0.2739825248718261,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.8484513759613037,0.4269011616706848,0.4069703817367553,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.7462838292121887,0.2864613533020019,1.3052191734313965,291.0344543457031,291.0260009765625,289.25,286.932861328125,291.03424072265625,297.2794494628906,291.0344543457031,1.0,0.6224983930587769,1.0,1.0,0.2750966548919678,1.0,-3.2932803630828857,2.561997175216675,0.7312830090522766,1.6015703678131104,0.0,0.0,0.0,177.37306213378906,182.0,-1.078344702720642,-0.0,3033.975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.7839657664299011,0.3333835005760193,0.303167462348938,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.8794131875038147,0.476424366235733,0.453456848859787,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.8241268396377563,0.3885914981365204,0.2739825248718261,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.8484513759613037,0.4269011616706848,0.4069703817367553,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.7462838292121887,0.2864613533020019,1.3052191734313965,291.0344543457031,291.0260009765625,289.25,286.932861328125,291.03424072265625,297.2794494628906,291.0344543457031,1.0,0.6224983930587769,1.0,1.0,0.2750966548919678,1.0,-3.2932803630828857,2.561997175216675,0.7312830090522766,1.6015703678131104,0.0,0.0,0.0,177.37306213378906,182.0,-1.078344702720642,-0.0,3033.975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.7829511761665344,0.333895206451416,0.3036725223064422,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.8783884644508362,0.4773503839969635,0.4543745517730713,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.8233914375305176,0.3895578384399414,0.2746915519237518,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.8475757241249084,0.4278130829334259,0.4078796505928039,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.7453191876411438,0.2868047952651977,1.30700421333313,291.0337829589844,291.0260009765625,289.25,286.9349670410156,291.03326416015625,297.27783203125,291.0337829589844,1.0,0.6237463355064392,1.0,1.0,0.274895429611206,1.0,-3.299085855484009,2.566767692565918,0.732318103313446,1.6047147512435913,0.0,0.0,0.0,178.87770080566406,182.0,-1.5193958282470703,-0.0,3055.0341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
