time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7841864824295044,0.3344144225120544,0.3041040301322937,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.8798946738243103,0.4782824516296386,0.4552154541015625,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.8248152732849121,0.3905278146266937,0.2753409743309021,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.8489947319030762,0.4287257492542267,0.4087057113647461,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.746324360370636,0.2871504724025726,1.3083984851837158,291.03302001953125,291.0260009765625,289.25,286.93731689453125,291.03240966796875,297.2763366699219,291.0329895019531,1.0,0.6239570379257202,1.0,1.0,0.2747288048267364,1.0,-3.3040666580200195,2.570852279663086,0.7332144379615784,1.6073875427246094,0.0,0.0,0.0,178.3050079345703,170.0,-1.8059148788452148,-0.0,3062.64794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.7910694479942322,0.3354816436767578,0.3048484027385711,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.8878781795501709,0.4801653325557709,0.4567646086215973,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.8318674564361572,0.3924862146377563,0.2765399515628814,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.8563845157623291,0.4305613338947296,0.4102147221565246,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.7522372007369995,0.2878603935241699,1.3105388879776,291.03143310546875,291.0260009765625,289.25,286.9428405761719,291.0306701660156,297.2738647460937,291.0314025878906,1.0,0.6221814155578613,1.0,1.0,0.2743955552577972,1.0,-3.3126540184021,2.5780301094055176,0.7346241474151611,1.6121217012405396,0.0,0.0,0.0,173.297607421875,158.0,-2.130507469177246,-0.0,3053.08935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.7910694479942322,0.3354816436767578,0.3048484027385711,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.8878781795501709,0.4801653325557709,0.4567646086215973,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.8318674564361572,0.3924862146377563,0.2765399515628814,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.8563845157623291,0.4305613338947296,0.4102147221565246,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.7522372007369995,0.2878603935241699,1.3105388879776,291.03143310546875,291.0260009765625,289.25,286.9428405761719,291.0306701660156,297.2738647460937,291.0314025878906,1.0,0.6221814155578613,1.0,1.0,0.2743955552577972,1.0,-3.3126540184021,2.5780301094055176,0.7346241474151611,1.6121217012405396,0.0,0.0,0.0,173.297607421875,158.0,-2.130507469177246,-0.0,3053.08935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8023004531860352,0.3365818858146667,0.3055069148540497,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9008029103279114,0.4820664227008819,0.4582095444202423,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8431636691093445,0.3944681286811828,0.2776645720005035,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8684698939323425,0.4324108362197876,0.4116137325763702,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7621818780899048,0.2886004447937011,1.3122239112854004,291.0297241210937,291.0260009765625,289.25,286.94952392578125,291.0288391113281,297.2719116210937,291.0296936035156,1.0,0.6186156868934631,1.0,1.0,0.274062305688858,1.0,-3.3202428817749023,2.58449935913086,0.7357435822486877,1.6164190769195557,0.0,0.0,0.0,165.1248779296875,146.0,-2.3326218128204346,-0.0,3023.352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8023004531860352,0.3365818858146667,0.3055069148540497,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9008029103279114,0.4820664227008819,0.4582095444202423,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8431636691093445,0.3944681286811828,0.2776645720005035,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8684698939323425,0.4324108362197876,0.4116137325763702,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7621818780899048,0.2886004447937011,1.3122239112854004,291.0297241210937,291.0260009765625,289.25,286.94952392578125,291.0288391113281,297.2719116210937,291.0296936035156,1.0,0.6186156868934631,1.0,1.0,0.274062305688858,1.0,-3.3202428817749023,2.58449935913086,0.7357435822486877,1.6164190769195557,0.0,0.0,0.0,165.1248779296875,146.0,-2.3326218128204346,-0.0,3023.352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.8165601491928101,0.3377048373222351,0.306123822927475,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.9188719391822816,0.4839771687984466,0.4595977962017059,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.8583018183708191,0.3964680433273315,0.2787527441978454,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.884648859500885,0.4342699646949768,0.4129552245140075,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.7756833434104919,0.2893691956996918,1.3137191534042358,291.028076171875,291.02801513671875,289.2483825683594,286.9569091796875,291.0270080566406,297.27032470703125,291.02801513671875,1.0,0.6140704154968262,1.0,1.0,0.2738953530788421,1.0,-3.3273723125457764,2.59014105796814,0.7372311949729919,1.6200121641159058,0.0,0.0,0.0,155.21917724609375,134.0,-2.437865972518921,-0.0,2982.6259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.8165601491928101,0.3377048373222351,0.306123822927475,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.9188719391822816,0.4839771687984466,0.4595977962017059,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.8583018183708191,0.3964680433273315,0.2787527441978454,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.884648859500885,0.4342699646949768,0.4129552245140075,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.7756833434104919,0.2893691956996918,1.3137191534042358,291.028076171875,291.02801513671875,289.2483825683594,286.9569091796875,291.0270080566406,297.27032470703125,291.02801513671875,1.0,0.6140704154968262,1.0,1.0,0.2738953530788421,1.0,-3.3273723125457764,2.59014105796814,0.7372311949729919,1.6200121641159058,0.0,0.0,0.0,155.21917724609375,134.0,-2.437865972518921,-0.0,2982.6259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.8332033753395081,0.3388336896896362,0.3067155480384826,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.9425208568572998,0.4858832657337188,0.4609488844871521,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.877606213092804,0.3984731137752533,0.279820054769516,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.904907763004303,0.4361267685890198,0.4142612218856811,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.7927843332290649,0.2901579439640045,1.315142035484314,291.0248413085937,291.0339050292969,289.2436218261719,286.9645690917969,291.0228271484375,297.2689514160156,291.02471923828125,1.0,0.608982264995575,1.0,1.0,0.2737284004688263,1.0,-3.3342719078063965,2.595604181289673,0.7386676073074341,1.62348735332489,0.0,0.0,0.0,144.36593627929688,122.0,-4.169065952301025,-0.0,2935.826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.8332033753395081,0.3388336896896362,0.3067155480384826,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.9425208568572998,0.4858832657337188,0.4609488844871521,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.877606213092804,0.3984731137752533,0.279820054769516,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.904907763004303,0.4361267685890198,0.4142612218856811,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.7927843332290649,0.2901579439640045,1.315142035484314,291.0248413085937,291.0339050292969,289.2436218261719,286.9645690917969,291.0228271484375,297.2689514160156,291.02471923828125,1.0,0.608982264995575,1.0,1.0,0.2737284004688263,1.0,-3.3342719078063965,2.595604181289673,0.7386676073074341,1.62348735332489,0.0,0.0,0.0,144.36593627929688,122.0,-4.169065952301025,-0.0,2935.826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.8428927063941956,0.3393933773040771,0.3070013225078583,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224609375,0.955616295337677,0.4868283867835998,0.4616106152534485,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.8889911770820618,0.3994717001914978,0.2803461849689483,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224609375,0.9175666570663452,0.4370486438274383,0.4149016141891479,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02252197265625,0.8027503490447998,0.2905550003051758,1.3158340454101562,291.0224609375,291.0382080078125,289.2401733398437,286.96844482421875,291.0198669433594,297.2682800292969,291.02227783203125,1.0,0.6063137650489807,1.0,1.0,0.2736449241638183,1.0,-3.337645530700684,2.5982820987701416,0.7393633127212524,1.625192165374756,0.0,0.0,0.0,138.73361206054688,122.0,-5.366652965545654,-0.0,2911.015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204467773437,0.8538206219673157,0.3399487435817718,0.3072802424430847,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204162597656,0.9690490961074828,0.4877672493457794,0.4622633159160614,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204162597656,0.9016261696815492,0.4004666209220886,0.2808674573898315,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204162597656,0.9322075843811036,0.4379652142524719,0.4155338704586029,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204467773437,0.8134692311286926,0.2909524142742157,1.3165135383605957,291.0204162597656,291.0433654785156,289.2359924316406,286.9723815917969,291.0184326171875,297.267578125,291.02032470703125,1.0,0.603590190410614,1.0,1.0,0.2738669514656067,1.0,-3.34096908569336,2.600026845932007,0.740942120552063,1.6259818077087402,0.0,0.0,0.0,133.01803588867188,110.0,-5.201975345611572,-0.0,2885.564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168762207031,0.8804494738578796,0.3410537540912628,0.307825893163681,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.016845703125,0.9954139590263368,0.4896378517150879,0.4635517001152038,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.016845703125,0.9341310262680054,0.4024518132209778,0.2819014489650726,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.016845703125,0.9647807478904724,0.4397881031036377,0.4167816638946533,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168762207031,0.8370673060417175,0.2917517721652984,1.3178632259368896,291.016845703125,291.0561218261719,289.2257080078125,286.9803771972656,291.01446533203125,297.26629638671875,291.0166931152344,1.0,0.5980077981948853,1.0,1.0,0.2743110358715057,1.0,-3.347280263900757,2.603148937225342,0.7441314458847046,1.6273013353347778,0.0,0.0,0.0,121.43315887451172,113.0,-5.299066543579102,-0.0,2833.128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168762207031,0.8804494738578796,0.3410537540912628,0.307825893163681,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.016845703125,0.9954139590263368,0.4896378517150879,0.4635517001152038,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.016845703125,0.9341310262680054,0.4024518132209778,0.2819014489650726,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.016845703125,0.9647807478904724,0.4397881031036377,0.4167816638946533,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168762207031,0.8370673060417175,0.2917517721652984,1.3178632259368896,291.016845703125,291.0561218261719,289.2257080078125,286.9803771972656,291.01446533203125,297.26629638671875,291.0166931152344,1.0,0.5980077981948853,1.0,1.0,0.2743110358715057,1.0,-3.347280263900757,2.603148937225342,0.7441314458847046,1.6273013353347778,0.0,0.0,0.0,121.43315887451172,113.0,-5.299066543579102,-0.0,2833.128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01153564453125,0.8914922475814819,0.3421044647693634,0.3086362481117248,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.011474609375,0.9990000128746032,0.4918142259120941,0.456781804561615,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115051269531,0.9478284120559692,0.4043891727924347,0.2831444144248962,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115051269531,0.9765313863754272,0.4415586292743683,0.418307214975357,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115661621094,0.8466275930404663,0.2925192415714264,1.3206185102462769,291.011474609375,291.0719299316406,289.21295166015625,286.98846435546875,291.0077819824219,297.2655944824219,291.01123046875,1.0,0.5960798859596252,1.0,1.0,0.2747551202774048,1.0,-3.347031593322754,2.6015641689300537,0.7454675436019897,1.6258761882781982,0.0,0.0,0.0,117.5233383178711,116.0,-7.335134983062744,-0.0,2810.0185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01153564453125,0.8914922475814819,0.3421044647693634,0.3086362481117248,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.011474609375,0.9990000128746032,0.4918142259120941,0.456781804561615,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115051269531,0.9478284120559692,0.4043891727924347,0.2831444144248962,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115051269531,0.9765313863754272,0.4415586292743683,0.418307214975357,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115661621094,0.8466275930404663,0.2925192415714264,1.3206185102462769,291.011474609375,291.0719299316406,289.21295166015625,286.98846435546875,291.0077819824219,297.2655944824219,291.01123046875,1.0,0.5960798859596252,1.0,1.0,0.2747551202774048,1.0,-3.347031593322754,2.6015641689300537,0.7454675436019897,1.6258761882781982,0.0,0.0,0.0,117.5233383178711,116.0,-7.335134983062744,-0.0,2810.0185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01177978515625,0.8955854177474976,0.3431121110916137,0.3094950914382934,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01177978515625,0.9990000128746032,0.494647204875946,0.4519829452037811,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.01177978515625,0.9531056880950928,0.4062932431697845,0.2844322919845581,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01177978515625,0.9807615876197816,0.4432924389839172,0.4198908805847168,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0117492675781,0.8501449823379517,0.293267548084259,1.3237367868423462,291.01177978515625,291.0904846191406,289.197998046875,286.9966125488281,291.0125427246094,297.2669677734375,291.0119323730469,1.0,0.5959198474884033,1.0,1.0,0.2769115567207336,1.0,-3.3494815826416016,2.596705675125122,0.7527757287025452,1.620281219482422,0.0,0.0,0.0,116.44157409667967,134.0,-0.494791179895401,-0.0,2809.00537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01177978515625,0.8955854177474976,0.3431121110916137,0.3094950914382934,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01177978515625,0.9990000128746032,0.494647204875946,0.4519829452037811,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.01177978515625,0.9531056880950928,0.4062932431697845,0.2844322919845581,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01177978515625,0.9807615876197816,0.4432924389839172,0.4198908805847168,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0117492675781,0.8501449823379517,0.293267548084259,1.3237367868423462,291.01177978515625,291.0904846191406,289.197998046875,286.9966125488281,291.0125427246094,297.2669677734375,291.0119323730469,1.0,0.5959198474884033,1.0,1.0,0.2769115567207336,1.0,-3.3494815826416016,2.596705675125122,0.7527757287025452,1.620281219482422,0.0,0.0,0.0,116.44157409667967,134.0,-0.494791179895401,-0.0,2809.00537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.015869140625,0.8874339461326599,0.3441646099090576,0.3105487823486328,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158996582031,0.9990000128746032,0.4969083666801452,0.4657703042030334,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.015869140625,0.9443226456642152,0.4082481861114502,0.2858753800392151,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158996582031,0.9730430841445924,0.4450728893280029,0.4216798841953277,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.8428642749786377,0.294073224067688,1.3278857469558716,291.0158996582031,291.11151123046875,289.1810302734375,287.0047912597656,291.01953125,297.26715087890625,291.0162353515625,1.0,0.6025780439376831,1.0,1.0,0.2790680229663849,1.0,-3.3761346340179443,2.6089465618133545,0.7671881914138794,1.6244916915893557,0.0,0.0,0.0,120.79380798339844,152.0,4.620845317840576,-0.0,2891.123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.015869140625,0.8874339461326599,0.3441646099090576,0.3105487823486328,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158996582031,0.9990000128746032,0.4969083666801452,0.4657703042030334,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.015869140625,0.9443226456642152,0.4082481861114502,0.2858753800392151,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158996582031,0.9730430841445924,0.4450728893280029,0.4216798841953277,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.8428642749786377,0.294073224067688,1.3278857469558716,291.0158996582031,291.11151123046875,289.1810302734375,287.0047912597656,291.01953125,297.26715087890625,291.0162353515625,1.0,0.6025780439376831,1.0,1.0,0.2790680229663849,1.0,-3.3761346340179443,2.6089465618133545,0.7671881914138794,1.6244916915893557,0.0,0.0,0.0,120.79380798339844,152.0,4.620845317840576,-0.0,2891.123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0191345214844,0.8759006261825562,0.344668447971344,0.3111967146396637,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0191650390625,0.9929418563842772,0.4974116086959839,0.4711732268333435,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0191650390625,0.930765986442566,0.4092071056365967,0.2866934537887573,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0191650390625,0.960808515548706,0.4459441900253296,0.4227044284343719,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01910400390625,0.8327562212944031,0.29445880651474,1.3305917978286743,291.0191650390625,291.12286376953125,289.171875,287.00885009765625,291.02203369140625,297.264892578125,291.0194091796875,1.0,0.6072295904159546,1.0,1.0,0.2801462411880493,1.0,-3.388272762298584,2.614131450653076,0.7741413116455078,1.6264829635620115,0.0,0.0,0.0,126.15345001220705,152.0,6.0852789878845215,-0.0,2948.964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234069824219,0.8621075749397278,0.3451446890830993,0.3118759095668793,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02349853515625,0.9798064827919006,0.4979614317417145,0.4719148278236389,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234680175781,0.9141274690628052,0.4101413488388061,0.2875379920005798,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02349853515625,0.9445292949676514,0.4467909634113312,0.4237649440765381,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233459472656,0.8205618858337402,0.2948175072669983,1.3334615230560305,291.02349853515625,291.134765625,289.16229248046875,287.0129089355469,291.02984619140625,297.2626647949219,291.0240478515625,1.0,0.612151563167572,1.0,1.0,0.2821511328220367,1.0,-3.3963770866394043,2.6137044429779053,0.7826727032661438,1.623680591583252,0.0,0.0,0.0,133.00611877441406,170.0,10.016748428344728,-0.0,3005.83935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0376281738281,0.8368499875068665,0.3460940420627594,0.3132790029048919,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377502441406,0.9496515989303588,0.4993398785591125,0.4737111032009125,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0376892089844,0.8854172825813293,0.4120095074176788,0.2892651855945587,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377197265625,0.9117237329483032,0.4484824240207672,0.4259365499019623,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.7958057522773743,0.29552161693573,1.3393946886062622,291.0377502441406,291.1499938964844,289.1419982910156,287.02099609375,291.0462951660156,297.25958251953125,291.0383605957031,1.0,0.6227341890335083,1.0,1.0,0.286160945892334,1.0,-3.4120430946350098,2.61199164390564,0.8000513315200806,1.6174920797348022,0.0,0.0,0.0,148.44815063476562,188.0,16.9730281829834,-0.0,3130.426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0376281738281,0.8368499875068665,0.3460940420627594,0.3132790029048919,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377502441406,0.9496515989303588,0.4993398785591125,0.4737111032009125,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0376892089844,0.8854172825813293,0.4120095074176788,0.2892651855945587,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377197265625,0.9117237329483032,0.4484824240207672,0.4259365499019623,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.7958057522773743,0.29552161693573,1.3393946886062622,291.0377502441406,291.1499938964844,289.1419982910156,287.02099609375,291.0462951660156,297.25958251953125,291.0383605957031,1.0,0.6227341890335083,1.0,1.0,0.286160945892334,1.0,-3.4120430946350098,2.61199164390564,0.8000513315200806,1.6174920797348022,0.0,0.0,0.0,148.44815063476562,188.0,16.9730281829834,-0.0,3130.426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526733398437,0.8155204653739929,0.3470397889614105,0.314726322889328,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9198952913284302,0.5009100437164307,0.4757806956768036,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.052734375,0.8615231513977051,0.4138761758804321,0.2910283207893371,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527648925781,0.885988175868988,0.4501708149909973,0.4281552135944366,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526123046875,0.7736362814903259,0.2962186336517334,1.3455188274383545,291.05279541015625,291.1499938964844,289.120361328125,287.0289306640625,291.0621337890625,297.2574768066406,291.0533752441406,1.0,0.6339235305786133,1.0,1.0,0.2901707291603088,1.0,-3.4284207820892334,2.610679626464844,0.8177410364151001,1.6115003824234009,0.0,0.0,0.0,165.13778686523438,206.0,19.77829360961914,-0.0,3265.070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526733398437,0.8155204653739929,0.3470397889614105,0.314726322889328,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9198952913284302,0.5009100437164307,0.4757806956768036,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.052734375,0.8615231513977051,0.4138761758804321,0.2910283207893371,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527648925781,0.885988175868988,0.4501708149909973,0.4281552135944366,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526123046875,0.7736362814903259,0.2962186336517334,1.3455188274383545,291.05279541015625,291.1499938964844,289.120361328125,287.0289306640625,291.0621337890625,297.2574768066406,291.0533752441406,1.0,0.6339235305786133,1.0,1.0,0.2901707291603088,1.0,-3.4284207820892334,2.610679626464844,0.8177410364151001,1.6115003824234009,0.0,0.0,0.0,165.13778686523438,206.0,19.77829360961914,-0.0,3265.070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688781738281,0.7958820462226868,0.3479749858379364,0.3161914944648742,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.8959956169128418,0.5025582313537598,0.4779722094535827,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8419103622436523,0.4157346487045288,0.2928068935871124,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.8646577000617981,0.4518492519855499,0.4303933084011078,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688171386719,0.7551870346069336,0.2969091832637787,1.3517451286315918,291.0690002441406,291.1499938964844,289.0976257324219,287.0367431640625,291.0792236328125,297.255859375,291.0696716308594,1.0,0.6453795433044434,1.0,1.0,0.2944375872611999,1.0,-3.445131778717041,2.6086974143981934,0.836434543132782,1.6047369241714478,0.0,0.0,0.0,182.5564117431641,209.0,21.93838691711425,-0.0,3406.037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688781738281,0.7958820462226868,0.3479749858379364,0.3161914944648742,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.8959956169128418,0.5025582313537598,0.4779722094535827,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8419103622436523,0.4157346487045288,0.2928068935871124,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.8646577000617981,0.4518492519855499,0.4303933084011078,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688171386719,0.7551870346069336,0.2969091832637787,1.3517451286315918,291.0690002441406,291.1499938964844,289.0976257324219,287.0367431640625,291.0792236328125,297.255859375,291.0696716308594,1.0,0.6453795433044434,1.0,1.0,0.2944375872611999,1.0,-3.445131778717041,2.6086974143981934,0.836434543132782,1.6047369241714478,0.0,0.0,0.0,182.5564117431641,209.0,21.93838691711425,-0.0,3406.037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853576660156,0.7853126525878906,0.3489114046096802,0.317416787147522,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0854797363281,0.8841855525970459,0.5042415857315063,0.4799544513225555,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0854187011719,0.8320939540863037,0.4175929129123688,0.2943990528583526,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08544921875,0.8538505434989929,0.45352303981781,0.4323757290840149,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.745771586894989,0.2976018488407135,1.3567839860916138,291.0854797363281,291.1499938964844,289.0740051269531,287.0443420410156,291.0956420898437,297.2545471191406,291.0860900878906,1.0,0.6526734232902527,1.0,1.0,0.298704445362091,1.0,-3.459348440170288,2.6048343181610107,0.8545141220092773,1.596835732460022,0.0,0.0,0.0,193.5775909423828,212.0,22.52535629272461,-0.0,3504.5615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853576660156,0.7853126525878906,0.3489114046096802,0.317416787147522,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0854797363281,0.8841855525970459,0.5042415857315063,0.4799544513225555,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0854187011719,0.8320939540863037,0.4175929129123688,0.2943990528583526,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08544921875,0.8538505434989929,0.45352303981781,0.4323757290840149,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.745771586894989,0.2976018488407135,1.3567839860916138,291.0854797363281,291.1499938964844,289.0740051269531,287.0443420410156,291.0956420898437,297.2545471191406,291.0860900878906,1.0,0.6526734232902527,1.0,1.0,0.298704445362091,1.0,-3.459348440170288,2.6048343181610107,0.8545141220092773,1.596835732460022,0.0,0.0,0.0,193.5775909423828,212.0,22.52535629272461,-0.0,3504.5615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09344482421875,0.7819709777832031,0.3493893444538116,0.3179781138896942,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935363769531,0.8804906606674194,0.5050954222679138,0.4808959662914276,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.093505859375,0.829078733921051,0.4185295701026916,0.2951538264751434,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.093505859375,0.8505169749259949,0.4543648660182953,0.4333087205886841,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933837890625,0.7428207993507385,0.2979577481746673,1.359044909477234,291.09356689453125,291.1499938964844,289.0619201660156,287.0480651855469,291.1036376953125,297.2540588378906,291.0941772460937,1.0,0.6555178165435791,1.0,1.0,0.3008378744125366,1.0,-3.4659035205841064,2.6024868488311768,0.8634166717529297,1.5926034450531006,0.0,0.0,0.0,197.51235961914065,212.0,22.495235443115234,-0.0,3543.46240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.7793567180633545,0.3498689830303192,0.318520724773407,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.8776196241378784,0.5059508681297302,0.4818180203437805,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.8267588019371033,0.4194671809673309,0.2958932220935821,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.8479434847831726,0.4552062749862671,0.4342193901538849,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.7405148148536682,0.2983184158802032,1.3612174987792969,291.09881591796875,291.1499938964844,289.0497131347656,287.0517272949219,291.1051330566406,297.2536315917969,291.0990600585937,1.0,0.6580151915550232,1.0,1.0,0.3020478785037994,1.0,-3.4722611904144287,2.6027987003326416,0.8694623708724976,1.5910651683807373,0.0,0.0,0.0,200.815673828125,200.0,17.68299102783203,-0.0,3578.30224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10284423828125,0.7818441987037659,0.3507935106754303,0.319285124540329,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028747558594,0.8806266784667969,0.5076207518577576,0.4833212196826935,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10284423828125,0.8296116590499878,0.4213066399097442,0.2971218228340149,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10284423828125,0.8507702350616455,0.4568490386009216,0.4356984794139862,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10284423828125,0.7426103353500366,0.2990278005599975,1.364047884941101,291.1028747558594,291.1499938964844,289.02496337890625,287.058837890625,291.1061096191406,297.2525329589844,291.1029968261719,1.0,0.6580568552017212,1.0,1.0,0.3044678866863251,1.0,-3.481651544570923,2.6014609336853027,0.8801906704902649,1.5869978666305542,0.0,0.0,0.0,199.315658569336,188.0,8.938580513000488,-0.0,3592.0419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10284423828125,0.7818441987037659,0.3507935106754303,0.319285124540329,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028747558594,0.8806266784667969,0.5076207518577576,0.4833212196826935,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10284423828125,0.8296116590499878,0.4213066399097442,0.2971218228340149,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10284423828125,0.8507702350616455,0.4568490386009216,0.4356984794139862,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10284423828125,0.7426103353500366,0.2990278005599975,1.364047884941101,291.1028747558594,291.1499938964844,289.02496337890625,287.058837890625,291.1061096191406,297.2525329589844,291.1029968261719,1.0,0.6580568552017212,1.0,1.0,0.3044678866863251,1.0,-3.481651544570923,2.6014609336853027,0.8801906704902649,1.5869978666305542,0.0,0.0,0.0,199.315658569336,188.0,8.938580513000488,-0.0,3592.0419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.7892946600914001,0.3517019748687744,0.3198467791080475,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.889271080493927,0.509257435798645,0.4845966100692749,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.8372870683670044,0.4231257438659668,0.2981901168823242,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.8587931394577026,0.4584619998931885,0.4369524419307709,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.7490699887275696,0.2997414469718933,1.3659671545028689,291.10498046875,291.1499938964844,289.0,287.065673828125,291.1067199707031,297.2513427734375,291.10504150390625,1.0,0.6555426716804504,1.0,1.0,0.3068878948688507,1.0,-3.488961696624756,2.598658561706543,0.8903031349182129,1.5819814205169678,0.0,0.0,0.0,192.882080078125,176.0,4.562311172485352,-0.0,3571.39599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.7892946600914001,0.3517019748687744,0.3198467791080475,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.889271080493927,0.509257435798645,0.4845966100692749,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.8372870683670044,0.4231257438659668,0.2981901168823242,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.8587931394577026,0.4584619998931885,0.4369524419307709,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.7490699887275696,0.2997414469718933,1.3659671545028689,291.10498046875,291.1499938964844,289.0,287.065673828125,291.1067199707031,297.2513427734375,291.10504150390625,1.0,0.6555426716804504,1.0,1.0,0.3068878948688507,1.0,-3.488961696624756,2.598658561706543,0.8903031349182129,1.5819814205169678,0.0,0.0,0.0,192.882080078125,176.0,4.562311172485352,-0.0,3571.39599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.8000521659851074,0.3525952994823456,0.3203037977218628,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.901692509651184,0.5108624696731567,0.485745906829834,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.8483232259750366,0.4249268472194671,0.2991746068000793,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.8704643249511719,0.4600479900836944,0.4380841851234436,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.7586112022399902,0.3004609048366546,1.3674503564834597,291.1031799316406,291.1499938964844,288.9750366210937,287.0722045898437,291.1023864746094,297.2501220703125,291.1031188964844,1.0,0.651619553565979,1.0,1.0,0.308650404214859,1.0,-3.4952213764190674,2.597196102142334,0.8980254530906677,1.5785396099090576,0.0,0.0,0.0,183.8940277099609,164.0,-0.95618736743927,-0.0,3532.883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
