time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.8000521659851074,0.3525952994823456,0.3203037977218628,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.901692509651184,0.5108624696731567,0.485745906829834,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.8483232259750366,0.4249268472194671,0.2991746068000793,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.8704643249511719,0.4600479900836944,0.4380841851234436,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.7586112022399902,0.3004609048366546,1.3674503564834597,291.1031799316406,291.1499938964844,288.9750366210937,287.0722045898437,291.1023864746094,297.2501220703125,291.1031188964844,1.0,0.651619553565979,1.0,1.0,0.308650404214859,1.0,-3.4952213764190674,2.597196102142334,0.8980254530906677,1.5785396099090576,0.0,0.0,0.0,183.8940277099609,164.0,-0.95618736743927,-0.0,3532.883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09967041015625,0.8131948709487915,0.3534579575061798,0.3206852078437805,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0996398925781,0.9182047247886658,0.5124225616455078,0.4868018627166748,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09967041015625,0.8623858094215393,0.4266970455646515,0.3000998198986053,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0996398925781,0.885272204875946,0.4615948498249054,0.4391280114650726,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997009277344,0.7708723545074463,0.301174908876419,1.3686696290969849,291.0996398925781,291.1499938964844,288.9502868652344,287.0783996582031,291.097900390625,297.24871826171875,291.0995178222656,1.0,0.6469199061393738,1.0,1.0,0.3104129135608673,1.0,-3.500783443450928,2.5953118801116943,0.905471682548523,1.5748289823532104,0.0,0.0,0.0,173.55482482910156,152.0,-3.834033489227295,-0.0,3484.47021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09967041015625,0.8131948709487915,0.3534579575061798,0.3206852078437805,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0996398925781,0.9182047247886658,0.5124225616455078,0.4868018627166748,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09967041015625,0.8623858094215393,0.4266970455646515,0.3000998198986053,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0996398925781,0.885272204875946,0.4615948498249054,0.4391280114650726,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997009277344,0.7708723545074463,0.301174908876419,1.3686696290969849,291.0996398925781,291.1499938964844,288.9502868652344,287.0783996582031,291.097900390625,297.24871826171875,291.0995178222656,1.0,0.6469199061393738,1.0,1.0,0.3104129135608673,1.0,-3.500783443450928,2.5953118801116943,0.905471682548523,1.5748289823532104,0.0,0.0,0.0,173.55482482910156,152.0,-3.834033489227295,-0.0,3484.47021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977478027344,0.8203131556510925,0.3538798093795776,0.3208556771278381,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09771728515625,0.9282328486442566,0.5131881237030029,0.4873036742210388,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09771728515625,0.8706051111221313,0.4275725781917572,0.300546646118164,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09771728515625,0.893833577632904,0.4623555839061737,0.4396255910396576,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977478027344,0.7780389785766602,0.3015302717685699,1.3692153692245483,291.09771728515625,291.1499938964844,288.9380798339844,287.0813293457031,291.09576416015625,297.2479858398437,291.0975952148437,1.0,0.6443876028060913,1.0,1.0,0.3112941682338714,1.0,-3.5033836364746094,2.5942416191101074,0.9091418385505676,1.572885036468506,0.0,0.0,0.0,168.0796356201172,152.0,-4.527524471282959,-0.0,3457.94189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.8279181122779846,0.3542975783348083,0.3210169970989227,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.9391328692436218,0.5139462947845459,0.4877929091453552,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.8796592354774475,0.4284438788890838,0.3009862899780273,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.903168797492981,0.4631100296974182,0.4401115775108337,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.7859169840812683,0.3018855154514313,1.3697352409362793,291.09619140625,291.1499938964844,288.9259948730469,287.0841979980469,291.0946960449219,297.24725341796875,291.0961303710937,1.0,0.6417766213417053,1.0,1.0,0.3123108446598053,1.0,-3.505903720855713,2.592698812484741,0.9132049679756165,1.5704889297485352,0.0,0.0,0.0,162.4776153564453,140.0,-4.222677707672119,-0.0,3430.419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.8453424572944641,0.3551300764083862,0.3213244676589966,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.9625685214996338,0.5154502391815186,0.4887464046478271,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.9004972577095032,0.4301821589469909,0.3018530607223511,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.9263864159584044,0.4646085202693939,0.4410608112812042,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.8039641380310059,0.3026015162467956,1.3707420825958252,291.09423828125,291.1499938964844,288.9023742675781,287.0896301269531,291.0931701660156,297.2458801269531,291.0941772460937,1.0,0.6363912224769592,1.0,1.0,0.3143441677093506,1.0,-3.5108137130737305,2.5894570350646973,0.9213566780090332,1.565580129623413,0.0,0.0,0.0,151.0084228515625,128.0,-3.1122679710388184,-0.0,3373.353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.8453424572944641,0.3551300764083862,0.3213244676589966,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.9625685214996338,0.5154502391815186,0.4887464046478271,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.9004972577095032,0.4301821589469909,0.3018530607223511,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.9263864159584044,0.4646085202693939,0.4410608112812042,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.8039641380310059,0.3026015162467956,1.3707420825958252,291.09423828125,291.1499938964844,288.9023742675781,287.0896301269531,291.0931701660156,297.2458801269531,291.0941772460937,1.0,0.6363912224769592,1.0,1.0,0.3143441677093506,1.0,-3.5108137130737305,2.5894570350646973,0.9213566780090332,1.565580129623413,0.0,0.0,0.0,151.0084228515625,128.0,-3.1122679710388184,-0.0,3373.353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.093017578125,0.8671086430549622,0.3559609055519104,0.3216213881969452,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.093017578125,0.9864813685417176,0.5169405341148376,0.4896772801876068,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.093017578125,0.9276629090309144,0.4319171607494354,0.3027104139328003,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.093017578125,0.9545987248420716,0.4660961925983429,0.4419900774955749,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.093017578125,0.824393630027771,0.3033275306224823,1.3717480897903442,291.093017578125,291.1499938964844,288.879638671875,287.0946655273437,291.0924072265625,297.2445983886719,291.0929870605469,1.0,0.6308634281158447,1.0,1.0,0.3163774907588959,1.0,-3.5156471729278564,2.586148738861084,0.929498553276062,1.5606518983840942,0.0,0.0,0.0,139.3108367919922,131.0,-2.0423007011413574,-0.0,3314.570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.093017578125,0.8671086430549622,0.3559609055519104,0.3216213881969452,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.093017578125,0.9864813685417176,0.5169405341148376,0.4896772801876068,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.093017578125,0.9276629090309144,0.4319171607494354,0.3027104139328003,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.093017578125,0.9545987248420716,0.4660961925983429,0.4419900774955749,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.093017578125,0.824393630027771,0.3033275306224823,1.3717480897903442,291.093017578125,291.1499938964844,288.879638671875,287.0946655273437,291.0924072265625,297.2445983886719,291.0929870605469,1.0,0.6308634281158447,1.0,1.0,0.3163774907588959,1.0,-3.5156471729278564,2.586148738861084,0.929498553276062,1.5606518983840942,0.0,0.0,0.0,139.3108367919922,131.0,-2.0423007011413574,-0.0,3314.570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.8791205883026123,0.3567844927310943,0.3221580982208252,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.9971945881843568,0.518418550491333,0.49085333943367,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.9430326223373412,0.4336470663547516,0.303754597902298,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.9684692025184632,0.4675737917423248,0.4431668221950531,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.8349169492721558,0.3040617108345032,1.3740135431289673,291.0938415527344,291.1499938964844,288.8580017089844,287.0992736816406,291.0946960449219,297.2434387207031,291.09393310546875,1.0,0.6295293569564819,1.0,1.0,0.3186601400375366,1.0,-3.5230963230133057,2.583836078643799,0.9392602443695068,1.5559661388397217,0.0,0.0,0.0,134.2117156982422,134.0,0.6312423944473267,-0.0,3301.45751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.8791205883026123,0.3567844927310943,0.3221580982208252,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.9971945881843568,0.518418550491333,0.49085333943367,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.9430326223373412,0.4336470663547516,0.303754597902298,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.9684692025184632,0.4675737917423248,0.4431668221950531,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.8349169492721558,0.3040617108345032,1.3740135431289673,291.0938415527344,291.1499938964844,288.8580017089844,287.0992736816406,291.0946960449219,297.2434387207031,291.09393310546875,1.0,0.6295293569564819,1.0,1.0,0.3186601400375366,1.0,-3.5230963230133057,2.583836078643799,0.9392602443695068,1.5559661388397217,0.0,0.0,0.0,134.2117156982422,134.0,0.6312423944473267,-0.0,3301.45751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964050292969,0.8829104900360107,0.3575765788555145,0.322820633649826,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.096435546875,0.9990000128746032,0.5199162364006042,0.4908741116523742,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.096435546875,0.9481241703033448,0.4353521168231964,0.3049009144306183,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.096435546875,0.9727191925048828,0.4690235257148742,0.4444787800312042,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964050292969,0.8382530212402344,0.3047817051410675,1.3769872188568115,291.096435546875,291.1499938964844,288.83770751953125,287.1034545898437,291.09814453125,297.24224853515625,291.0965881347656,1.0,0.6300763487815857,1.0,1.0,0.3209428191184997,1.0,-3.530663251876831,2.5815491676330566,0.9491140842437744,1.5513582229614258,0.0,0.0,0.0,133.11297607421875,137.0,2.865752935409546,-0.0,3312.473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964050292969,0.8829104900360107,0.3575765788555145,0.322820633649826,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.096435546875,0.9990000128746032,0.5199162364006042,0.4908741116523742,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.096435546875,0.9481241703033448,0.4353521168231964,0.3049009144306183,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.096435546875,0.9727191925048828,0.4690235257148742,0.4444787800312042,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964050292969,0.8382530212402344,0.3047817051410675,1.3769872188568115,291.096435546875,291.1499938964844,288.83770751953125,287.1034545898437,291.09814453125,297.24224853515625,291.0965881347656,1.0,0.6300763487815857,1.0,1.0,0.3209428191184997,1.0,-3.530663251876831,2.5815491676330566,0.9491140842437744,1.5513582229614258,0.0,0.0,0.0,133.11297607421875,137.0,2.865752935409546,-0.0,3312.473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09814453125,0.8831349611282349,0.3579623401165008,0.3231687545776367,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981750488281,0.9990000128746032,0.5207007527351379,0.4912322461605072,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981750488281,0.9486849904060364,0.4361963868141174,0.3054887354373932,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981750488281,0.9730849862098694,0.4697389602661133,0.445153534412384,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09814453125,0.8384702801704407,0.305136501789093,1.3785829544067385,291.0981750488281,291.1499938964844,288.828125,287.1053771972656,291.100341796875,297.24176025390625,291.0983581542969,1.0,0.6307776570320129,1.0,1.0,0.3220841586589813,1.0,-3.534735202789306,2.580597162246704,0.9541382789611816,1.5491615533828735,0.0,0.0,0.0,133.30850219726562,137.0,3.849696636199951,-0.0,3323.47802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.8829043507575989,0.3583443462848663,0.3235202133655548,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10009765625,0.9990000128746032,0.5214713215827942,0.4920874238014221,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.9487135410308838,0.437037855386734,0.3060798645019531,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.972983419895172,0.4704506993293762,0.4458320140838623,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.8382929563522339,0.3054904043674469,1.3802086114883425,291.10009765625,291.1499938964844,288.8189697265625,287.107177734375,291.1024169921875,297.2412414550781,291.1002502441406,1.0,0.6317108273506165,1.0,1.0,0.3231473565101623,1.0,-3.539664030075073,2.5804672241210938,0.9591966271400452,1.547540307044983,0.0,0.0,0.0,133.7346954345703,140.0,4.485457420349121,-0.0,3337.742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8821847438812256,0.3587363958358764,0.3238891661167145,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.9990000128746032,0.5222296714782715,0.4934247434139251,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.9481809735298156,0.4379085302352905,0.3066979348659515,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.9723828434944152,0.4711854755878448,0.4465411603450775,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.8376924395561218,0.3058561682701111,1.3819303512573242,291.1022033691406,291.1499938964844,288.8099060058594,287.10894775390625,291.1048583984375,297.2406311035156,291.1023864746094,1.0,0.6328801512718201,1.0,1.0,0.3242530822753906,1.0,-3.545384645462036,2.580749988555908,0.964634656906128,1.546109676361084,0.0,0.0,0.0,134.41226196289062,140.0,5.114090442657471,-0.0,3355.44921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8810914754867554,0.3590939044952392,0.3242330253124237,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.9990000128746032,0.5228883028030396,0.4947397112846374,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.9471818804740906,0.4387083053588867,0.3072714209556579,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.9713782668113708,0.4718589186668396,0.4471989274024963,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8367659449577332,0.3061913549900055,1.383545994758606,291.1044921875,291.1499938964844,288.802001953125,287.1104736328125,291.10748291015625,297.23992919921875,291.1047058105469,1.0,0.6340757608413696,1.0,1.0,0.3252737522125244,1.0,-3.5508034229278564,2.5810978412628174,0.9697057008743286,1.5448484420776367,0.0,0.0,0.0,135.23681640625,143.0,5.829017639160156,-0.0,3373.380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.8773147463798523,0.3598242402076721,0.324962854385376,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.9963390231132508,0.5242041349411011,0.4963843822479248,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.9432845711708068,0.4403611123561859,0.308477520942688,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.967644989490509,0.4732453525066376,0.4485818147659302,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.833533525466919,0.306879460811615,1.387001395225525,291.1101989746094,291.1499938964844,288.7870483398437,287.11328125,291.11383056640625,297.2384033203125,291.1104431152344,1.0,0.6367301940917969,1.0,1.0,0.3274001777172088,1.0,-3.560918092727661,2.581000328063965,0.9799177646636964,1.5417543649673462,0.0,0.0,0.0,137.61788940429688,146.0,7.464818477630615,-0.0,3412.11474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.8773147463798523,0.3598242402076721,0.324962854385376,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.9963390231132508,0.5242041349411011,0.4963843822479248,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.9432845711708068,0.4403611123561859,0.308477520942688,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.967644989490509,0.4732453525066376,0.4485818147659302,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.833533525466919,0.306879460811615,1.387001395225525,291.1101989746094,291.1499938964844,288.7870483398437,287.11328125,291.11383056640625,297.2384033203125,291.1104431152344,1.0,0.6367301940917969,1.0,1.0,0.3274001777172088,1.0,-3.560918092727661,2.581000328063965,0.9799177646636964,1.5417543649673462,0.0,0.0,0.0,137.61788940429688,146.0,7.464818477630615,-0.0,3412.11474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151123046875,0.8729694485664368,0.3605392873287201,0.3256919384002685,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.9927783012390136,0.5255315899848938,0.4977166652679443,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.9386125206947328,0.4419994652271271,0.309683620929718,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.9631437063217164,0.4746135473251343,0.4499610960483551,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150817871094,0.8298032879829407,0.3075588345527649,1.390478491783142,291.1151428222656,291.1499938964844,288.7742919921875,287.1156005859375,291.11834716796875,297.2369689941406,291.1153564453125,1.0,0.6395025849342346,1.0,1.0,0.32906174659729,1.0,-3.570692777633667,2.582140684127808,0.9885520935058594,1.5399705171585083,0.0,0.0,0.0,140.33206176757812,149.0,6.925029754638672,-0.0,3452.2587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151123046875,0.8729694485664368,0.3605392873287201,0.3256919384002685,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.9927783012390136,0.5255315899848938,0.4977166652679443,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.9386125206947328,0.4419994652271271,0.309683620929718,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.9631437063217164,0.4746135473251343,0.4499610960483551,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150817871094,0.8298032879829407,0.3075588345527649,1.390478491783142,291.1151428222656,291.1499938964844,288.7742919921875,287.1156005859375,291.11834716796875,297.2369689941406,291.1153564453125,1.0,0.6395025849342346,1.0,1.0,0.32906174659729,1.0,-3.570692777633667,2.582140684127808,0.9885520935058594,1.5399705171585083,0.0,0.0,0.0,140.33206176757812,149.0,6.925029754638672,-0.0,3452.2587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206970214844,0.8685057759284973,0.3612357974052429,0.3264097273349762,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.9889176487922668,0.5268538594245911,0.4990542232990265,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.9336994886398317,0.4436200261116028,0.3108815848827362,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.9583282470703124,0.4759600758552551,0.45132577419281,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.8259541988372803,0.3082284331321716,1.3939400911331177,291.1207275390625,291.1499938964844,288.7640075683594,287.117431640625,291.1244201660156,297.235595703125,291.1210021972656,1.0,0.6423364877700806,1.0,1.0,0.3307233452796936,1.0,-3.580407857894897,2.583277940750122,0.9971300363540648,1.5381667613983154,0.0,0.0,0.0,143.20143127441406,152.0,7.713873863220215,-0.0,3493.422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206970214844,0.8685057759284973,0.3612357974052429,0.3264097273349762,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.9889176487922668,0.5268538594245911,0.4990542232990265,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.9336994886398317,0.4436200261116028,0.3108815848827362,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.9583282470703124,0.4759600758552551,0.45132577419281,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.8259541988372803,0.3082284331321716,1.3939400911331177,291.1207275390625,291.1499938964844,288.7640075683594,287.117431640625,291.1244201660156,297.235595703125,291.1210021972656,1.0,0.6423364877700806,1.0,1.0,0.3307233452796936,1.0,-3.580407857894897,2.583277940750122,0.9971300363540648,1.5381667613983154,0.0,0.0,0.0,143.20143127441406,152.0,7.713873863220215,-0.0,3493.422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.8662934899330139,0.3615813851356506,0.3267662227153778,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.9869239926338196,0.5275135040283203,0.4997224509716034,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.9312348365783693,0.4444276094436645,0.3114787340164184,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.9558730721473694,0.4766288995742798,0.4520040452480316,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.824034571647644,0.308562308549881,1.3956685066223145,291.1241149902344,291.1499938964844,288.75982666015625,287.1181640625,291.1282043457031,297.23492431640625,291.1243896484375,1.0,0.6437642574310303,1.0,1.0,0.331554114818573,1.0,-3.585252046585083,2.583833694458008,1.0014185905456543,1.537239909172058,0.0,0.0,0.0,144.66744995117188,152.0,8.518139839172363,-0.0,3514.2421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.86412113904953,0.3619257807731628,0.327122300863266,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.9849128127098083,0.5281718373298645,0.500390350818634,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.9288021326065063,0.4452339708805084,0.3120754957199096,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.9534199833869934,0.4772955477237701,0.4526809155941009,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.8221385478973389,0.3088961243629455,1.3973987102508545,291.1270446777344,291.1499938964844,288.7563781738281,287.1187744140625,291.1304626464844,297.2343139648437,291.1272277832031,1.0,0.6451956033706665,1.0,1.0,0.3321051001548767,1.0,-3.5900955200195312,2.5852503776550293,1.0048450231552124,1.5371906757354736,0.0,0.0,0.0,146.1439971923828,155.0,8.062698364257812,-0.0,3535.1845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.8598793745040894,0.3626012504100799,0.3278259038925171,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.9808297157287598,0.5294734835624695,0.5017160177230835,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.9240278005599976,0.4468338191509247,0.3132625222206116,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.9485137462615968,0.4786132574081421,0.4540232121944427,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.818395733833313,0.309558093547821,1.4008461236953735,291.1324768066406,291.1499938964844,288.7516174316406,287.1195983886719,291.1361999511719,297.2330627441406,291.1327209472656,1.0,0.6480602622032166,1.0,1.0,0.3332071006298065,1.0,-3.5997228622436523,2.5881447792053223,1.01157808303833,1.537244439125061,0.0,0.0,0.0,149.1302490234375,158.0,7.960596084594727,-0.0,3577.2880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.8598793745040894,0.3626012504100799,0.3278259038925171,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.9808297157287598,0.5294734835624695,0.5017160177230835,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.9240278005599976,0.4468338191509247,0.3132625222206116,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.9485137462615968,0.4786132574081421,0.4540232121944427,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.818395733833313,0.309558093547821,1.4008461236953735,291.1324768066406,291.1499938964844,288.7516174316406,287.1195983886719,291.1361999511719,297.2330627441406,291.1327209472656,1.0,0.6480602622032166,1.0,1.0,0.3332071006298065,1.0,-3.5997228622436523,2.5881447792053223,1.01157808303833,1.537244439125061,0.0,0.0,0.0,149.1302490234375,158.0,7.960596084594727,-0.0,3577.2880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.8558093309402466,0.3632705509662628,0.3285213112831116,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.9767120480537416,0.5307644009590149,0.5030293464660645,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.9194427132606506,0.4484274983406067,0.3144433498382568,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.943670094013214,0.4799201786518097,0.4553530216217041,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.8147335052490234,0.310218870639801,1.4042822122573853,291.1396179199219,291.1499938964844,288.75,287.119873046875,291.1441650390625,297.2318725585937,291.1399230957031,1.0,0.6509196162223816,1.0,1.0,0.3343090713024139,1.0,-3.609289407730103,2.5909790992736816,1.018310308456421,1.5373189449310305,0.0,0.0,0.0,152.13870239257812,161.0,9.602461814880373,-0.0,3619.5908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.8558093309402466,0.3632705509662628,0.3285213112831116,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.9767120480537416,0.5307644009590149,0.5030293464660645,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.9194427132606506,0.4484274983406067,0.3144433498382568,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.943670094013214,0.4799201786518097,0.4553530216217041,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.8147335052490234,0.310218870639801,1.4042822122573853,291.1396179199219,291.1499938964844,288.75,287.119873046875,291.1441650390625,297.2318725585937,291.1399230957031,1.0,0.6509196162223816,1.0,1.0,0.3343090713024139,1.0,-3.609289407730103,2.5909790992736816,1.018310308456421,1.5373189449310305,0.0,0.0,0.0,152.13870239257812,161.0,9.602461814880373,-0.0,3619.5908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.8519364595413208,0.3639356195926666,0.3292150199413299,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.9726066589355468,0.5320459604263306,0.5043361186981201,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.915107786655426,0.4500168561935425,0.3156226575374603,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.9389494061470032,0.4812186658382416,0.4566766619682312,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.8111591339111328,0.310880571603775,1.4077272415161133,291.1454162597656,291.1499938964844,288.75,287.119873046875,291.1488647460937,297.2308044433594,291.1456298828125,1.0,0.6537730097770691,1.0,1.0,0.3348032832145691,1.0,-3.6188480854034415,2.595754146575928,1.0230940580368042,1.5393482446670532,0.0,0.0,0.0,155.15147399902344,164.0,8.105916976928711,-0.0,3662.127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.8519364595413208,0.3639356195926666,0.3292150199413299,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.9726066589355468,0.5320459604263306,0.5043361186981201,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.915107786655426,0.4500168561935425,0.3156226575374603,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.9389494061470032,0.4812186658382416,0.4566766619682312,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.8111591339111328,0.310880571603775,1.4077272415161133,291.1454162597656,291.1499938964844,288.75,287.119873046875,291.1488647460937,297.2308044433594,291.1456298828125,1.0,0.6537730097770691,1.0,1.0,0.3348032832145691,1.0,-3.6188480854034415,2.595754146575928,1.0230940580368042,1.5393482446670532,0.0,0.0,0.0,155.15147399902344,164.0,8.105916976928711,-0.0,3662.127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8482010960578918,0.3645788133144378,0.3298926055431366,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.968474268913269,0.5333001017570496,0.5056208968162537,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9109802842140198,0.4515851736068725,0.3167898654937744,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.934309422969818,0.4824926853179931,0.4579807221889496,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8076052665710449,0.3115319907665252,1.411140203475952,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.1532592773437,297.2296447753906,291.1503601074219,1.0,0.6566106081008911,1.0,1.0,0.3352974951267242,1.0,-3.628284215927124,2.600505828857422,1.027778387069702,1.5413938760757446,0.0,0.0,0.0,158.18321228027344,167.0,7.051776885986328,-0.0,3704.68603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8482010960578918,0.3645788133144378,0.3298926055431366,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.968474268913269,0.5333001017570496,0.5056208968162537,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9109802842140198,0.4515851736068725,0.3167898654937744,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.934309422969818,0.4824926853179931,0.4579807221889496,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8076052665710449,0.3115319907665252,1.411140203475952,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.1532592773437,297.2296447753906,291.1503601074219,1.0,0.6566106081008911,1.0,1.0,0.3352974951267242,1.0,-3.628284215927124,2.600505828857422,1.027778387069702,1.5413938760757446,0.0,0.0,0.0,158.18321228027344,167.0,7.051776885986328,-0.0,3704.68603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.8463844656944275,0.3648929297924042,0.3302245736122131,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.966403603553772,0.5339174270629883,0.5062540173530579,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.9090029001235962,0.452362060546875,0.3173683881759643,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.9320279359817504,0.4831209778785705,0.4586245417594909,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.8058302998542786,0.3118537366390228,1.4128296375274658,291.1524658203125,291.1499938964844,288.75,287.119873046875,291.15545654296875,297.22906494140625,291.15264892578125,1.0,0.6580212116241455,1.0,1.0,0.335544615983963,1.0,-3.632946491241455,2.60284161567688,1.0301048755645752,1.5423976182937622,0.0,0.0,0.0,159.7039794921875,167.0,6.753835201263428,-0.0,3725.932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.8446047306060791,0.3652016222476959,0.3305526673793793,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.9643368124961852,0.5345278978347778,0.5068817138671875,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.9070910811424256,0.4531337022781372,0.3179439008235931,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.9297804832458496,0.4837431907653808,0.4592635333538055,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.8040668368339539,0.3121725022792816,1.4145087003707886,291.1538391113281,291.1499938964844,288.75,287.119873046875,291.1556396484375,297.2284545898437,291.1539001464844,1.0,0.6594266891479492,1.0,1.0,0.3355095386505127,1.0,-3.63757586479187,2.606034755706787,1.0315412282943726,1.5442780256271362,0.0,0.0,0.0,161.22650146484375,170.0,5.055491924285889,-0.0,3747.16455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8425012826919556,0.3655576109886169,0.3309361338615417,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9618470072746276,0.5352439284324646,0.5076223015785217,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9048696160316468,0.4540455937385559,0.3186268210411072,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9271132349967957,0.4844749867916107,0.4600189626216888,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8019739985466003,0.3125463426113128,1.4164944887161257,291.1543884277344,291.1499938964844,288.75,287.119873046875,291.1556091308594,297.2276611328125,291.1544494628906,1.0,0.6611027717590332,1.0,1.0,0.3354674577713012,1.0,-3.643045902252197,2.6098766326904297,1.0331692695617676,1.546605944633484,0.0,0.0,0.0,163.06153869628906,170.0,3.1246914863586426,-0.0,3772.54296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
