time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.8411163687705994,0.3657869398593902,0.3311846554279327,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.9601807594299316,0.5357120037078857,0.5081074237823486,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.9034333825111388,0.4546457231044769,0.3190767467021942,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.9253531694412231,0.4849544167518616,0.4605148434638977,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.8005915880203247,0.3127904534339905,1.4177967309951782,291.1546325683594,291.1499938964844,288.75,287.119873046875,291.1555480957031,297.2270812988281,291.1546630859375,1.0,0.6622127890586853,1.0,1.0,0.335439383983612,1.0,-3.646631956100464,2.612394094467163,1.0342378616333008,1.5481568574905396,0.0,0.0,0.0,164.2899627685547,173.0,2.239856004714966,-0.0,3789.3779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.8377156257629395,0.3663345277309418,0.3317824900150299,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.956001341342926,0.5368511080741882,0.5092906951904297,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.899955689907074,0.4561204314231872,0.3201834857463836,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.9210299849510192,0.4861247837543487,0.4617277681827545,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.7971830368041992,0.3133828639984131,1.4209744930267334,291.1549072265625,291.1499938964844,288.75,287.119873046875,291.1553955078125,297.2254943847656,291.1549377441406,1.0,0.664958655834198,1.0,1.0,0.3353692293167114,1.0,-3.655385732650757,2.618546962738037,1.0368388891220093,1.5519444942474363,0.0,0.0,0.0,167.37083435058594,176.0,0.8932191133499146,-0.0,3831.118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.8377156257629395,0.3663345277309418,0.3317824900150299,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.956001341342926,0.5368511080741882,0.5092906951904297,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.899955689907074,0.4561204314231872,0.3201834857463836,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.9210299849510192,0.4861247837543487,0.4617277681827545,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.7971830368041992,0.3133828639984131,1.4209744930267334,291.1549072265625,291.1499938964844,288.75,287.119873046875,291.1553955078125,297.2254943847656,291.1549377441406,1.0,0.664958655834198,1.0,1.0,0.3353692293167114,1.0,-3.655385732650757,2.618546962738037,1.0368388891220093,1.5519444942474363,0.0,0.0,0.0,167.37083435058594,176.0,0.8932191133499146,-0.0,3831.118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.8344058990478516,0.3668482005596161,0.332350492477417,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.9518215656280518,0.5379483103752136,0.5104352831840515,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.8965638279914856,0.4575608372688293,0.3212668895721435,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.9168434739112854,0.4872570335865021,0.4629055261611938,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.7938501834869385,0.3139509856700897,1.4240469932556152,291.1542358398437,291.1499938964844,288.75,287.119873046875,291.15411376953125,297.22381591796875,291.1542358398437,1.0,0.6676621437072754,1.0,1.0,0.3351583182811737,1.0,-3.663860321044922,2.6249804496765137,1.0388799905776978,1.5560109615325928,0.0,0.0,0.0,170.45742797851562,179.0,-0.5322426557540894,-0.0,3872.36376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.8344058990478516,0.3668482005596161,0.332350492477417,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.9518215656280518,0.5379483103752136,0.5104352831840515,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.8965638279914856,0.4575608372688293,0.3212668895721435,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.9168434739112854,0.4872570335865021,0.4629055261611938,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.7938501834869385,0.3139509856700897,1.4240469932556152,291.1542358398437,291.1499938964844,288.75,287.119873046875,291.15411376953125,297.22381591796875,291.1542358398437,1.0,0.6676621437072754,1.0,1.0,0.3351583182811737,1.0,-3.663860321044922,2.6249804496765137,1.0388799905776978,1.5560109615325928,0.0,0.0,0.0,170.45742797851562,179.0,-0.5322426557540894,-0.0,3872.36376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.831184983253479,0.3673283755779266,0.332888662815094,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.9476611018180848,0.539003312587738,0.5115405917167664,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.8932614326477051,0.4589667320251465,0.3223265409469604,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.9128217697143556,0.488351047039032,0.4640476703643799,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.790599524974823,0.3144949376583099,1.4270130395889282,291.153076171875,291.1499938964844,288.75,287.119873046875,291.1526794433594,297.22198486328125,291.1530456542969,1.0,0.6703213453292847,1.0,1.0,0.334947407245636,1.0,-3.672052383422852,2.631242513656616,1.0408098697662354,1.5599727630615234,0.0,0.0,0.0,173.54673767089844,182.0,-1.311569094657898,-0.0,3913.068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.831184983253479,0.3673283755779266,0.332888662815094,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.9476611018180848,0.539003312587738,0.5115405917167664,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.8932614326477051,0.4589667320251465,0.3223265409469604,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.9128217697143556,0.488351047039032,0.4640476703643799,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.790599524974823,0.3144949376583099,1.4270130395889282,291.153076171875,291.1499938964844,288.75,287.119873046875,291.1526794433594,297.22198486328125,291.1530456542969,1.0,0.6703213453292847,1.0,1.0,0.334947407245636,1.0,-3.672052383422852,2.631242513656616,1.0408098697662354,1.5599727630615234,0.0,0.0,0.0,173.54673767089844,182.0,-1.311569094657898,-0.0,3913.068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.8296079039573669,0.3675574362277984,0.3331476151943207,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.9455955028533936,0.5395164489746094,0.5120795369148254,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.8916465640068054,0.4596580862998962,0.3228481113910675,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.910882294178009,0.4888850152492523,0.4646062850952148,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.7890077233314514,0.3147588968276977,1.428459405899048,291.1524353027344,291.1499938964844,288.75,287.119873046875,291.1519775390625,297.2210693359375,291.15240478515625,1.0,0.6716348528862,1.0,1.0,0.3348419368267059,1.0,-3.6760506629943848,2.6343085765838623,1.041742205619812,1.5619158744812012,0.0,0.0,0.0,175.09075927734375,182.0,-1.5376884937286377,-0.0,3933.2255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.8280530571937561,0.3677801489830017,0.3334006369113922,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.9435436129570008,0.5400211215019226,0.5126101970672607,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.8900574445724487,0.460342675447464,0.3233648240566253,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.9089952111244202,0.489411324262619,0.4651574194431305,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.78743976354599,0.3150182664394378,1.4298841953277588,291.1518859863281,291.1499938964844,288.75,287.119873046875,291.1515808105469,297.2201232910156,291.1518859863281,1.0,0.6729382276535034,1.0,1.0,0.3347846269607544,1.0,-3.679991245269776,2.637183666229248,1.0428075790405271,1.563691020011902,0.0,0.0,0.0,176.63380432128906,185.0,-1.4479150772094729,-0.0,3953.265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8250126838684082,0.3682094812393188,0.3338910043239593,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.9394971132278442,0.5410072207450867,0.513648509979248,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8869641423225403,0.4616940319538116,0.3243849277496338,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.9053961038589478,0.4904431402683258,0.4662390053272247,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.7843828201293945,0.3155256509780884,1.432677984237671,291.151123046875,291.1499938964844,288.75,287.119873046875,291.15087890625,297.2182312011719,291.151123046875,1.0,0.6755157709121704,1.0,1.0,0.3346699774265289,1.0,-3.68771767616272,2.6428041458129883,1.044913649559021,1.56719708442688,0.0,0.0,0.0,179.7130584716797,188.0,-1.2010505199432373,-0.0,3993.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8250126838684082,0.3682094812393188,0.3338910043239593,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.9394971132278442,0.5410072207450867,0.513648509979248,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8869641423225403,0.4616940319538116,0.3243849277496338,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.9053961038589478,0.4904431402683258,0.4662390053272247,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.7843828201293945,0.3155256509780884,1.432677984237671,291.151123046875,291.1499938964844,288.75,287.119873046875,291.15087890625,297.2182312011719,291.151123046875,1.0,0.6755157709121704,1.0,1.0,0.3346699774265289,1.0,-3.68771767616272,2.6428041458129883,1.044913649559021,1.56719708442688,0.0,0.0,0.0,179.7130584716797,188.0,-1.2010505199432373,-0.0,3993.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8220576643943787,0.3686189949512481,0.3343633115291595,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9355385303497314,0.5419647097587585,0.5146595239639282,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8839836120605469,0.4630232751369476,0.325389415025711,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9020399451255798,0.4914494156837463,0.4672960937023163,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7814319729804993,0.3160202801227569,1.4354113340377808,291.150390625,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.2164001464844,291.150390625,1.0,0.6780592203140259,1.0,1.0,0.3345553278923034,1.0,-3.695269107818604,2.648296356201172,1.046972632408142,1.5707104206085205,0.0,0.0,0.0,182.78433227539065,191.0,-1.0778793096542358,-0.0,4032.406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8220576643943787,0.3686189949512481,0.3343633115291595,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9355385303497314,0.5419647097587585,0.5146595239639282,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8839836120605469,0.4630232751369476,0.325389415025711,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9020399451255798,0.4914494156837463,0.4672960937023163,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7814319729804993,0.3160202801227569,1.4354113340377808,291.150390625,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.2164001464844,291.150390625,1.0,0.6780592203140259,1.0,1.0,0.3345553278923034,1.0,-3.695269107818604,2.648296356201172,1.046972632408142,1.5707104206085205,0.0,0.0,0.0,182.78433227539065,191.0,-1.0778793096542358,-0.0,4032.406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8191734552383423,0.3690101504325866,0.3348183929920196,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9316732883453368,0.5428946018218994,0.5156440138816833,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8811086416244507,0.464331716299057,0.3263788223266601,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8988291621208191,0.4924315214157104,0.4683296382427215,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7785822153091431,0.3165041804313659,1.438092589378357,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.214599609375,291.150146484375,1.0,0.6805711984634399,1.0,1.0,0.334535539150238,1.0,-3.702658653259277,2.653359651565552,1.0492991209030151,1.573922038078308,0.0,0.0,0.0,185.8490753173828,194.0,-0.507217288017273,-0.0,4071.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8191734552383423,0.3690101504325866,0.3348183929920196,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9316732883453368,0.5428946018218994,0.5156440138816833,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8811086416244507,0.464331716299057,0.3263788223266601,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8988291621208191,0.4924315214157104,0.4683296382427215,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7785822153091431,0.3165041804313659,1.438092589378357,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.214599609375,291.150146484375,1.0,0.6805711984634399,1.0,1.0,0.334535539150238,1.0,-3.702658653259277,2.653359651565552,1.0492991209030151,1.573922038078308,0.0,0.0,0.0,185.8490753173828,194.0,-0.507217288017273,-0.0,4071.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8163468241691589,0.3693846762180328,0.3352583348751068,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9279052019119264,0.5437936186790466,0.5166006684303284,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8783332109451294,0.4656209647655487,0.3273546993732452,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8957144021987915,0.4933910667896271,0.4693416953086853,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7758299708366394,0.3169807493686676,1.4407367706298828,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.2128601074219,291.1501159667969,1.0,0.6830546259880066,1.0,1.0,0.3345157504081726,1.0,-3.709910392761232,2.6583168506622314,1.0515934228897097,1.5770883560180664,0.0,0.0,0.0,188.9062957763672,197.0,-0.1851603686809539,-0.0,4110.27392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8163468241691589,0.3693846762180328,0.3352583348751068,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9279052019119264,0.5437936186790466,0.5166006684303284,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8783332109451294,0.4656209647655487,0.3273546993732452,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8957144021987915,0.4933910667896271,0.4693416953086853,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7758299708366394,0.3169807493686676,1.4407367706298828,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.2128601074219,291.1501159667969,1.0,0.6830546259880066,1.0,1.0,0.3345157504081726,1.0,-3.709910392761232,2.6583168506622314,1.0515934228897097,1.5770883560180664,0.0,0.0,0.0,188.9062957763672,197.0,-0.1851603686809539,-0.0,4110.27392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8149482607841492,0.3695652484893799,0.3354724943637848,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9260550141334534,0.5442303419113159,0.5170671939849854,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8769779205322266,0.4662578999996185,0.3278374373912811,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.894188404083252,0.4938620328903198,0.4698395729064941,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.774486780166626,0.3172165155410766,1.442047953605652,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1502685546875,297.2120056152344,291.1501159667969,1.0,0.68428635597229,1.0,1.0,0.3345058560371399,1.0,-3.7134854793548575,2.66076397895813,1.052721619606018,1.5786364078521729,0.0,0.0,0.0,190.4330902099609,197.0,-0.1027247160673141,-0.0,4129.57958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8135559558868408,0.3697415292263031,0.3356829881668091,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9242271184921264,0.5446594953536987,0.5175265669822693,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8756420612335205,0.4668899476528168,0.3283168971538543,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8926811814308167,0.4943273961544037,0.4703324139118194,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7731634378433228,0.3174505829811096,1.443352222442627,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.2111511230469,291.150146484375,1.0,0.685512125492096,1.0,1.0,0.3345054984092712,1.0,-3.717029571533203,2.66316294670105,1.0538667440414429,1.5801209211349487,0.0,0.0,0.0,191.9594116210937,200.0,-0.0028621891979128,-0.0,4148.83251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8116689324378967,0.3699741065502167,0.3359629809856415,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9217779636383056,0.54523104429245,0.5181398391723633,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.873854398727417,0.4677412807941437,0.3289633393287658,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8906598091125488,0.4949509501457214,0.4709940254688263,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7713940143585205,0.3177661299705505,1.4451143741607666,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.2100524902344,291.1502380371094,1.0,0.6871691942214966,1.0,1.0,0.3345049917697906,1.0,-3.721796751022339,2.666393756866455,1.0554031133651731,1.5820729732513428,0.0,0.0,0.0,194.0343475341797,200.0,0.0934511721134185,-0.0,4174.923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.810782253742218,0.3700807690620422,0.3360923528671264,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9206406474113464,0.5454954504966736,0.5184242725372314,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8730242848396301,0.4681386351585388,0.3292654156684875,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8897194862365723,0.4952407479286194,0.4713020920753479,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7705729603767395,0.3179135024547577,1.445939064025879,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.20953369140625,291.1502685546875,1.0,0.6879453063011169,1.0,1.0,0.3345047533512115,1.0,-3.72402024269104,2.6679036617279053,1.0561167001724243,1.5829644203186035,0.0,0.0,0.0,195.01060485839844,203.0,0.1188161969184875,-0.0,4187.16943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8080103397369385,0.3704012632369995,0.3364856839179992,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9171519875526428,0.5463012456893921,0.519294261932373,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8704733848571777,0.4693655669689178,0.3301993906497955,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8868234157562256,0.4961298704147339,0.4722497165203094,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7680531144142151,0.3183688521385193,1.4484950304031372,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.2079467773437,291.150390625,1.0,0.69035404920578,1.0,1.0,0.3345040082931518,1.0,-3.730877161026001,2.672572374343872,1.058304786682129,1.5856338739395142,0.0,0.0,0.0,198.0606842041016,206.0,0.1408004611730575,-0.0,4225.27001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8080103397369385,0.3704012632369995,0.3364856839179992,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9171519875526428,0.5463012456893921,0.519294261932373,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8704733848571777,0.4693655669689178,0.3301993906497955,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8868234157562256,0.4961298704147339,0.4722497165203094,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7680531144142151,0.3183688521385193,1.4484950304031372,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.2079467773437,291.150390625,1.0,0.69035404920578,1.0,1.0,0.3345040082931518,1.0,-3.730877161026001,2.672572374343872,1.058304786682129,1.5856338739395142,0.0,0.0,0.0,198.0606842041016,206.0,0.1408004611730575,-0.0,4225.27001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8052273988723755,0.3707022070884704,0.3368622362613678,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9137709140777588,0.5470768213272095,0.5201364755630493,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.867985725402832,0.4705695509910583,0.3311180770397186,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8839901685714722,0.4969938695430755,0.4731745421886444,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7656008005142212,0.3188161551952362,1.4510180950164795,291.150390625,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.2063903808594,291.1504211425781,1.0,0.6927382946014404,1.0,1.0,0.3344906568527221,1.0,-3.737594604492188,2.677204370498657,1.0603902339935305,1.588186264038086,0.0,0.0,0.0,201.11070251464844,209.0,0.0542371124029159,-0.0,4263.12158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8052273988723755,0.3707022070884704,0.3368622362613678,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9137709140777588,0.5470768213272095,0.5201364755630493,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.867985725402832,0.4705695509910583,0.3311180770397186,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8839901685714722,0.4969938695430755,0.4731745421886444,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7656008005142212,0.3188161551952362,1.4510180950164795,291.150390625,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.2063903808594,291.1504211425781,1.0,0.6927382946014404,1.0,1.0,0.3344906568527221,1.0,-3.737594604492188,2.677204370498657,1.0603902339935305,1.588186264038086,0.0,0.0,0.0,201.11070251464844,209.0,0.0542371124029159,-0.0,4263.12158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8024654984474182,0.3709823787212372,0.3372207880020141,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9105090498924256,0.5478209257125854,0.5209497213363647,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8655593395233154,0.4717487692832947,0.332020103931427,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8812188506126404,0.4978313148021698,0.4740750193595886,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.763214647769928,0.3192548751831054,1.4535051584243774,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.20489501953125,291.150390625,1.0,0.6950971484184265,1.0,1.0,0.3344773054122925,1.0,-3.744163036346436,2.6817467212677,1.0624161958694458,1.590618133544922,0.0,0.0,0.0,204.1612701416016,212.0,-0.0147232674062252,-0.0,4300.6943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8024654984474182,0.3709823787212372,0.3372207880020141,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9105090498924256,0.5478209257125854,0.5209497213363647,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8655593395233154,0.4717487692832947,0.332020103931427,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8812188506126404,0.4978313148021698,0.4740750193595886,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.763214647769928,0.3192548751831054,1.4535051584243774,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.20489501953125,291.150390625,1.0,0.6950971484184265,1.0,1.0,0.3344773054122925,1.0,-3.744163036346436,2.6817467212677,1.0624161958694458,1.590618133544922,0.0,0.0,0.0,204.1612701416016,212.0,-0.0147232674062252,-0.0,4300.6943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8011027574539185,0.3711149394512176,0.3373934030532837,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9089275002479552,0.5481815338134766,0.5213457942008972,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8643694519996643,0.4723292589187622,0.3324648737907409,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.879857063293457,0.4982403814792633,0.4745163321495056,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7620465755462646,0.319471150636673,1.454735517501831,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.2041320800781,291.1503601074219,1.0,0.6962672472000122,1.0,1.0,0.3344706296920776,1.0,-3.747392177581787,2.6839823722839355,1.0634099245071411,1.5918034315109253,0.0,0.0,0.0,205.686767578125,212.0,-0.0386928431689739,-0.0,4319.376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7997526526451111,0.3712425231933594,0.3375617265701294,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9073814749717712,0.5485347509384155,0.521734893321991,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8631952404975891,0.4729035794734955,0.332905501127243,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8785114884376526,0.4986430704593658,0.4749517738819122,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7608953714370728,0.3196854591369629,1.4559571743011477,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.2033996582031,291.1503295898437,1.0,0.697431206703186,1.0,1.0,0.3344633281230926,1.0,-3.7505855560302734,2.686195135116577,1.0643904209136963,1.592978835105896,0.0,0.0,0.0,207.2123870849609,215.0,-0.0593145824968814,-0.0,4337.99169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7970907092094421,0.3714827597141266,0.3378850817680359,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9044018387794496,0.549218475818634,0.5224921703338623,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8608934283256531,0.4740335345268249,0.3337739109992981,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8758687376976013,0.4994285106658935,0.4758043587207794,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7586430907249451,0.3201083838939667,1.4583752155303955,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.150390625,297.2019348144531,291.1502685546875,1.0,0.6997406482696533,1.0,1.0,0.334448754787445,1.0,-3.7568633556365967,2.690544366836548,1.0663189888000488,1.5953092575073242,0.0,0.0,0.0,210.2638397216797,218.0,-0.0837713181972503,-0.0,4375.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7970907092094421,0.3714827597141266,0.3378850817680359,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9044018387794496,0.549218475818634,0.5224921703338623,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8608934283256531,0.4740335345268249,0.3337739109992981,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8758687376976013,0.4994285106658935,0.4758043587207794,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7586430907249451,0.3201083838939667,1.4583752155303955,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.150390625,297.2019348144531,291.1502685546875,1.0,0.6997406482696533,1.0,1.0,0.334448754787445,1.0,-3.7568633556365967,2.690544366836548,1.0663189888000488,1.5953092575073242,0.0,0.0,0.0,210.2638397216797,218.0,-0.0837713181972503,-0.0,4375.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7944791316986084,0.3717024028301239,0.3381901383399963,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9015706181526184,0.5498709082603455,0.5232201814651489,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.858651340007782,0.4751368761062622,0.3346241116523742,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8732872009277344,0.5001824498176575,0.4766285717487335,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7564566731452942,0.3205244243144989,1.4607616662979126,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.2005310058594,291.15020751953125,1.0,0.702024519443512,1.0,1.0,0.3344341814517975,1.0,-3.7629899978637695,2.694784879684448,1.0682051181793213,1.5976240634918213,0.0,0.0,0.0,213.3151397705078,221.0,-0.0903883576393127,-0.0,4411.71923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7944791316986084,0.3717024028301239,0.3381901383399963,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9015706181526184,0.5498709082603455,0.5232201814651489,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.858651340007782,0.4751368761062622,0.3346241116523742,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8732872009277344,0.5001824498176575,0.4766285717487335,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7564566731452942,0.3205244243144989,1.4607616662979126,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.2005310058594,291.15020751953125,1.0,0.702024519443512,1.0,1.0,0.3344341814517975,1.0,-3.7629899978637695,2.694784879684448,1.0682051181793213,1.5976240634918213,0.0,0.0,0.0,213.3151397705078,221.0,-0.0903883576393127,-0.0,4411.71923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7919188141822815,0.3719048798084259,0.3384794294834137,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8988112807273865,0.5504943132400513,0.5239211320877075,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8564669489860535,0.4762149453163147,0.3354569673538208,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.870764970779419,0.5009070634841919,0.477425068616867,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7543339729309082,0.320934385061264,1.4631216526031494,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.1990661621094,291.1501770019531,1.0,0.7042847275733948,1.0,1.0,0.3344264924526214,1.0,-3.76897931098938,2.698904037475586,1.0700751543045044,1.5998996496200562,0.0,0.0,0.0,216.36624145507807,224.0,-0.0599816516041755,-0.0,4448.1552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7919188141822815,0.3719048798084259,0.3384794294834137,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8988112807273865,0.5504943132400513,0.5239211320877075,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8564669489860535,0.4762149453163147,0.3354569673538208,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.870764970779419,0.5009070634841919,0.477425068616867,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7543339729309082,0.320934385061264,1.4631216526031494,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.1990661621094,291.1501770019531,1.0,0.7042847275733948,1.0,1.0,0.3344264924526214,1.0,-3.76897931098938,2.698904037475586,1.0700751543045044,1.5998996496200562,0.0,0.0,0.0,216.36624145507807,224.0,-0.0599816516041755,-0.0,4448.1552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.789409339427948,0.3720884621143341,0.3387520313262939,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8961051106452942,0.551085889339447,0.5245922803878784,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8543374538421631,0.4772647321224212,0.3362703025341034,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8683009743690491,0.50160151720047,0.4781928658485412,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7522731423377991,0.3213376700878143,1.46545147895813,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1502685546875,297.1976623535156,291.150146484375,1.0,0.7065196633338928,1.0,1.0,0.3344188034534454,1.0,-3.774818658828736,2.702911138534546,1.0719075202941897,1.602183222770691,0.0,0.0,0.0,219.41671752929688,227.0,-0.0315496586263179,-0.0,4484.2734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
