time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.789409339427948,0.3720884621143341,0.3387520313262939,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8961051106452942,0.551085889339447,0.5245922803878784,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8543374538421631,0.4772647321224212,0.3362703025341034,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8683009743690491,0.50160151720047,0.4781928658485412,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7522731423377991,0.3213376700878143,1.46545147895813,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1502685546875,297.1976623535156,291.150146484375,1.0,0.7065196633338928,1.0,1.0,0.3344188034534454,1.0,-3.774818658828736,2.702911138534546,1.0719075202941897,1.602183222770691,0.0,0.0,0.0,219.41671752929688,227.0,-0.0315496586263179,-0.0,4484.2734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7881778478622437,0.3721727132797241,0.3388814330101013,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8947769403457642,0.5513694286346436,0.5249161124229431,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8532971143722534,0.4777785539627075,0.3366691470146179,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.867095410823822,0.5019375681877136,0.478565901517868,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.751269519329071,0.3215370774269104,1.4666049480438232,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.1969909667969,291.1501770019531,1.0,0.7076272368431091,1.0,1.0,0.3344149589538574,1.0,-3.777679920196533,2.704859972000122,1.0728199481964111,1.6034033298492432,0.0,0.0,0.0,220.94140625,227.0,0.0030620896723121,-0.0,4502.2041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7869570851325989,0.372251957654953,0.339006632566452,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8934600353240967,0.5516452789306641,0.5252329707145691,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8522681593894958,0.4782851934432983,0.3370632231235504,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8659024834632874,0.502266526222229,0.4789325296878814,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7502791285514832,0.321734756231308,1.4677519798278809,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.1962890625,291.1501770019531,1.0,0.7087289690971375,1.0,1.0,0.3344124257564544,1.0,-3.780506610870361,2.7067813873291016,1.0737252235412598,1.6046034097671509,0.0,0.0,0.0,222.46609497070312,230.0,0.0355030074715614,-0.0,4520.06103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7851207852363586,0.3723629713058471,0.3391885757446289,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8914785981178284,0.5520496964454651,0.5257007479667664,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8507240414619446,0.4790414869785309,0.3376527726650238,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8641119003295898,0.5027531981468201,0.4794773757457733,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7487974166870117,0.3220320343971252,1.4694817066192627,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.150390625,297.1952819824219,291.1502380371094,1.0,0.71039217710495,1.0,1.0,0.3344086110591888,1.0,-3.784733295440674,2.70965576171875,1.0750776529312134,1.6063886880874634,0.0,0.0,0.0,224.7839508056641,230.0,0.0626114010810852,-0.0,4547.05712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7845460772514343,0.3723957538604736,0.3392440676689148,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8908584117889404,0.552173912525177,0.5258452892303467,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8502417206764221,0.4792769849300384,0.3378366827964782,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.863552451133728,0.5029037594795227,0.4796465039253235,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7483356595039368,0.3221251666545868,1.4700247049331665,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.1949462890625,291.1502685546875,1.0,0.7109147310256958,1.0,1.0,0.3344074189662933,1.0,-3.786051988601685,2.710552215576172,1.0754996538162231,1.6069475412368774,0.0,0.0,0.0,225.51597595214844,233.0,0.0682986006140708,-0.0,4555.5478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7821772694587708,0.3725203275680542,0.3394645750522613,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8883012533187866,0.5526725649833679,0.5264297723770142,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8482575416564941,0.4802401661872864,0.3385906219482422,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8612512350082397,0.5035141110420227,0.480335533618927,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7464418411254883,0.3225091993808746,1.472269892692566,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.1936340332031,291.1503295898437,1.0,0.713077187538147,1.0,1.0,0.3344024121761322,1.0,-3.791456937789917,2.7142269611358643,1.0772299766540527,1.6092454195022583,0.0,0.0,0.0,228.5661163330078,236.0,0.0814769268035888,-0.0,4590.7333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7821772694587708,0.3725203275680542,0.3394645750522613,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8883012533187866,0.5526725649833679,0.5264297723770142,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8482575416564941,0.4802401661872864,0.3385906219482422,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8612512350082397,0.5035141110420227,0.480335533618927,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7464418411254883,0.3225091993808746,1.472269892692566,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.1936340332031,291.1503295898437,1.0,0.713077187538147,1.0,1.0,0.3344024121761322,1.0,-3.791456937789917,2.7142269611358643,1.0772299766540527,1.6092454195022583,0.0,0.0,0.0,228.5661163330078,236.0,0.0814769268035888,-0.0,4590.7333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7798474431037903,0.372623473405838,0.339666336774826,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8857849836349487,0.5531381368637085,0.5269836187362671,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8463106751441956,0.4811709523200989,0.339322566986084,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8589946627616882,0.5040948987007141,0.4809971451759338,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7445940971374512,0.3228861391544342,1.4744848012924194,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.1923522949219,291.1503601074219,1.0,0.7152144312858582,1.0,1.0,0.3343911170959472,1.0,-3.7967066764831534,2.7178173065185547,1.0788893699645996,1.6115028858184814,0.0,0.0,0.0,231.61607360839844,239.0,0.0490253567695617,-0.0,4625.56640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7798474431037903,0.372623473405838,0.339666336774826,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8857849836349487,0.5531381368637085,0.5269836187362671,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8463106751441956,0.4811709523200989,0.339322566986084,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8589946627616882,0.5040948987007141,0.4809971451759338,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7445940971374512,0.3228861391544342,1.4744848012924194,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.1923522949219,291.1503601074219,1.0,0.7152144312858582,1.0,1.0,0.3343911170959472,1.0,-3.7967066764831534,2.7178173065185547,1.0788893699645996,1.6115028858184814,0.0,0.0,0.0,231.61607360839844,239.0,0.0490253567695617,-0.0,4625.56640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7775543332099915,0.3727048635482788,0.3398490846157074,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8833070397377014,0.5535703897476196,0.5275067687034607,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8443974852561951,0.4820685386657715,0.3400318622589111,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8567796945571899,0.5046458840370178,0.4816312491893768,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.742789089679718,0.3232558965682983,1.4766693115234375,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.1910705566406,291.1503601074219,1.0,0.7173265814781189,1.0,1.0,0.3343798220157623,1.0,-3.801799774169922,2.721303701400757,1.0804959535598757,1.6136890649795532,0.0,0.0,0.0,234.6663513183593,242.0,0.0210268106311559,-0.0,4660.041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7775543332099915,0.3727048635482788,0.3398490846157074,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8833070397377014,0.5535703897476196,0.5275067687034607,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8443974852561951,0.4820685386657715,0.3400318622589111,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8567796945571899,0.5046458840370178,0.4816312491893768,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.742789089679718,0.3232558965682983,1.4766693115234375,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.1910705566406,291.1503601074219,1.0,0.7173265814781189,1.0,1.0,0.3343798220157623,1.0,-3.801799774169922,2.721303701400757,1.0804959535598757,1.6136890649795532,0.0,0.0,0.0,234.6663513183593,242.0,0.0210268106311559,-0.0,4660.041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7764209508895874,0.3727371394634247,0.3399330079555511,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8820818066596985,0.5537735819816589,0.5277563333511353,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8434523940086365,0.4825041890144348,0.340377539396286,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8556869626045227,0.504909873008728,0.4819375872611999,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.741901695728302,0.3234379887580871,1.4777497053146362,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.1904602050781,291.1503601074219,1.0,0.7183728814125061,1.0,1.0,0.334374189376831,1.0,-3.804285049438477,2.7230064868927,1.0812785625457764,1.614751219749451,0.0,0.0,0.0,236.19137573242188,242.0,0.0089834490790963,-0.0,4677.13330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7752964496612549,0.3727643191814422,0.3400125801563263,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8808658123016357,0.5539690852165222,0.5279988050460815,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8425149917602539,0.4829318821430206,0.3407178521156311,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8546040058135986,0.5051668882369995,0.4822376072406769,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7410240173339844,0.3236184418201446,1.478823184967041,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.1898193359375,291.1503295898437,1.0,0.7194133996963501,1.0,1.0,0.3343673348426819,1.0,-3.806734085083008,2.724689245223999,1.0820447206497192,1.615797996520996,0.0,0.0,0.0,237.7167205810547,245.0,-0.0088610267266631,-0.0,4694.1435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.773074209690094,0.3728038072586059,0.340158611536026,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8784618377685547,0.5543374419212341,0.5284627676010132,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8406625390052795,0.4837636053562164,0.3413822948932647,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8524672985076904,0.5056607723236084,0.4828188717365265,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7392969727516174,0.323974460363388,1.4809495210647583,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.150390625,297.1885986328125,291.1502990722656,1.0,0.721477210521698,1.0,1.0,0.3343535959720611,1.0,-3.811524152755737,2.72798490524292,1.0835392475128174,1.6178317070007324,0.0,0.0,0.0,240.76773071289065,248.0,-0.0428507514297962,-0.0,4727.91552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.773074209690094,0.3728038072586059,0.340158611536026,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8784618377685547,0.5543374419212341,0.5284627676010132,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8406625390052795,0.4837636053562164,0.3413822948932647,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8524672985076904,0.5056607723236084,0.4828188717365265,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7392969727516174,0.323974460363388,1.4809495210647583,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.150390625,297.1885986328125,291.1502990722656,1.0,0.721477210521698,1.0,1.0,0.3343535959720611,1.0,-3.811524152755737,2.72798490524292,1.0835392475128174,1.6178317070007324,0.0,0.0,0.0,240.76773071289065,248.0,-0.0428507514297962,-0.0,4727.91552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7708845734596252,0.3728201389312744,0.3402843177318573,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8760915398597717,0.5546706318855286,0.5288942456245422,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8388351202011108,0.4845580458641052,0.3420213460922241,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8503655195236206,0.5061231255531311,0.4833710193634033,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.737605094909668,0.3243230581283569,1.483044147491455,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.1873779296875,291.1502380371094,1.0,0.7235146760940552,1.0,1.0,0.3343398869037628,1.0,-3.816147327423096,2.731170892715454,1.084976315498352,1.6197760105133057,0.0,0.0,0.0,243.818359375,251.0,-0.0702184960246086,-0.0,4761.27685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7708845734596252,0.3728201389312744,0.3402843177318573,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8760915398597717,0.5546706318855286,0.5288942456245422,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8388351202011108,0.4845580458641052,0.3420213460922241,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8503655195236206,0.5061231255531311,0.4833710193634033,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.737605094909668,0.3243230581283569,1.483044147491455,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.1873779296875,291.1502380371094,1.0,0.7235146760940552,1.0,1.0,0.3343398869037628,1.0,-3.816147327423096,2.731170892715454,1.084976315498352,1.6197760105133057,0.0,0.0,0.0,243.818359375,251.0,-0.0702184960246086,-0.0,4761.27685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7687281966209412,0.3728151321411133,0.3403912782669067,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8737558722496033,0.55497145652771,0.5292956829071045,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8370323777198792,0.4853175580501556,0.3426364660263061,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8482986092567444,0.5065564513206482,0.483896255493164,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7359468340873718,0.3246649205684662,1.48511004447937,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.1502685546875,297.1861877441406,291.15020751953125,1.0,0.7255277633666992,1.0,1.0,0.3343298733234405,1.0,-3.820615768432617,2.7342424392700195,1.0863734483718872,1.621627688407898,0.0,0.0,0.0,246.8690185546875,239.0,-0.0743649005889892,-0.0,4794.26318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7687281966209412,0.3728151321411133,0.3403912782669067,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8737558722496033,0.55497145652771,0.5292956829071045,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8370323777198792,0.4853175580501556,0.3426364660263061,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8482986092567444,0.5065564513206482,0.483896255493164,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7359468340873718,0.3246649205684662,1.48511004447937,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.1502685546875,297.1861877441406,291.15020751953125,1.0,0.7255277633666992,1.0,1.0,0.3343298733234405,1.0,-3.820615768432617,2.7342424392700195,1.0863734483718872,1.621627688407898,0.0,0.0,0.0,246.8690185546875,239.0,-0.0743649005889892,-0.0,4794.26318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7719019055366516,0.3728018701076507,0.3402215838432312,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8775904774665833,0.5552477240562439,0.529393196105957,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8406946659088135,0.4860517680644989,0.3430259525775909,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8519182801246643,0.5069684386253357,0.4841204583644867,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7389779686927795,0.3250061571598053,1.485838770866394,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.1850891113281,291.15008544921875,1.0,0.723459005355835,1.0,1.0,0.3343198895454407,1.0,-3.8221490383148193,2.7353084087371826,1.0868405103683472,1.6223551034927368,0.0,0.0,0.0,242.74591064453125,227.0,-0.1741889417171478,-0.0,4771.82373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7719019055366516,0.3728018701076507,0.3402215838432312,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8775904774665833,0.5552477240562439,0.529393196105957,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8406946659088135,0.4860517680644989,0.3430259525775909,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8519182801246643,0.5069684386253357,0.4841204583644867,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7389779686927795,0.3250061571598053,1.485838770866394,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.1850891113281,291.15008544921875,1.0,0.723459005355835,1.0,1.0,0.3343198895454407,1.0,-3.8221490383148193,2.7353084087371826,1.0868405103683472,1.6223551034927368,0.0,0.0,0.0,242.74591064453125,227.0,-0.1741889417171478,-0.0,4771.82373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7748191356658936,0.3728030920028686,0.3400807380676269,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8810410499572754,0.5553842782974243,0.5293745994567871,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.843893826007843,0.4864172041416168,0.343171089887619,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8551535606384277,0.5071743130683899,0.4841664731502533,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.741668164730072,0.3251864314079284,1.4859310388565063,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1846618652344,291.1499938964844,1.0,0.7216797471046448,1.0,1.0,0.3343148827552795,1.0,-3.822299003601074,2.735424041748047,1.0868749618530271,1.6224579811096191,0.0,0.0,0.0,239.0381317138672,227.0,-0.2354509085416793,-0.0,4748.04296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7783516049385071,0.3728096783161163,0.3399215340614319,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8851960301399231,0.5555205345153809,0.5293310880661011,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8477343320846558,0.4867791831493377,0.3432966768741607,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8590577244758606,0.5073808431625366,0.4841884970664978,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7449114322662354,0.3253748714923858,1.4859405755996704,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.184326171875,291.14990234375,1.0,0.7195855379104614,1.0,1.0,0.3343136012554168,1.0,-3.822244644165039,2.735388994216919,1.0868557691574097,1.622464656829834,0.0,0.0,0.0,234.6976928710937,215.0,-0.2534421682357788,-0.0,4719.53271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7854540944099426,0.3728313744068146,0.3396282494068146,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8935052752494812,0.555747926235199,0.5292191505432129,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8554384708404541,0.4873766899108886,0.3434729278087616,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8669147491455078,0.507728636264801,0.484188824892044,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7514482736587524,0.3257104754447937,1.4858622550964355,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.149658203125,297.1839599609375,291.1497497558594,1.0,0.7155822515487671,1.0,1.0,0.3343113958835602,1.0,-3.821875810623169,2.735140562057495,1.0867353677749634,1.6223580837249756,0.0,0.0,0.0,226.4351501464844,215.0,-0.2372037321329116,-0.0,4664.4931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7869521975517273,0.3728366792201996,0.3395700454711914,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8952522873878479,0.5557908415794373,0.5291938781738281,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.857067346572876,0.487489104270935,0.3435027599334717,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8685767650604248,0.5077947974205017,0.4841851890087127,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7528346180915833,0.3257769048213959,1.485841155052185,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.18389892578125,291.14971923828125,1.0,0.7147716283798218,1.0,1.0,0.3343109786510467,1.0,-3.821781635284424,2.735076904296875,1.0867047309875488,1.622327446937561,0.0,0.0,0.0,224.7658843994141,203.0,-0.2309654206037521,-0.0,4653.31787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7973124384880066,0.3728764355182647,0.3391948640346527,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9074206352233888,0.5560550689697266,0.5290132761001587,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8684124946594238,0.4881814420223236,0.3436680138111114,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8801353573799133,0.508206844329834,0.4841424226760864,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7625275254249573,0.3262093365192413,1.485698938369751,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.1838073730469,291.1496276855469,1.0,0.7094550132751465,1.0,1.0,0.334308385848999,1.0,-3.821089506149292,2.734610319137573,1.0864791870117188,1.622089982032776,0.0,0.0,0.0,213.8443603515625,191.0,-0.175759807229042,-0.0,4579.99755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7973124384880066,0.3728764355182647,0.3391948640346527,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9074206352233888,0.5560550689697266,0.5290132761001587,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8684124946594238,0.4881814420223236,0.3436680138111114,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8801353573799133,0.508206844329834,0.4841424226760864,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7625275254249573,0.3262093365192413,1.485698938369751,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.1838073730469,291.1496276855469,1.0,0.7094550132751465,1.0,1.0,0.334308385848999,1.0,-3.821089506149292,2.734610319137573,1.0864791870117188,1.622089982032776,0.0,0.0,0.0,213.8443603515625,191.0,-0.175759807229042,-0.0,4579.99755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8092089295387268,0.3729232251644134,0.3388082981109619,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9227415323257446,0.5563095808029175,0.5288044810295105,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8817330598831177,0.4888551533222198,0.3438059091567993,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8936338424682617,0.508613109588623,0.4840752184391022,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7739856839179993,0.3266675174236297,1.485582709312439,291.149658203125,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.1839294433594,291.149658203125,1.0,0.7038694620132446,1.0,1.0,0.3343228101730346,1.0,-3.820318937301636,2.734034538269043,1.0862843990325928,1.621756076812744,0.0,0.0,0.0,202.41493225097656,179.0,-0.0200439672917127,-0.0,4503.1630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8092089295387268,0.3729232251644134,0.3388082981109619,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9227415323257446,0.5563095808029175,0.5288044810295105,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8817330598831177,0.4888551533222198,0.3438059091567993,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8936338424682617,0.508613109588623,0.4840752184391022,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7739856839179993,0.3266675174236297,1.485582709312439,291.149658203125,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.1839294433594,291.149658203125,1.0,0.7038694620132446,1.0,1.0,0.3343228101730346,1.0,-3.820318937301636,2.734034538269043,1.0862843990325928,1.621756076812744,0.0,0.0,0.0,202.41493225097656,179.0,-0.0200439672917127,-0.0,4503.1630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.821973443031311,0.3729728162288666,0.3384155631065368,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9406959414482116,0.5565515160560608,0.528574526309967,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8971189856529236,0.4895083904266357,0.34392249584198,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.90935218334198,0.5090106129646301,0.4839903712272644,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7873185276985168,0.3271471560001373,1.4855196475982666,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1842041015625,291.1497497558594,1.0,0.6981366276741028,1.0,1.0,0.3343372344970703,1.0,-3.8195321559906006,2.7334468364715576,1.086085319519043,1.6214067935943604,0.0,0.0,0.0,190.7298278808593,167.0,0.0928411483764648,-0.0,4424.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.821973443031311,0.3729728162288666,0.3384155631065368,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9406959414482116,0.5565515160560608,0.528574526309967,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8971189856529236,0.4895083904266357,0.34392249584198,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.90935218334198,0.5090106129646301,0.4839903712272644,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7873185276985168,0.3271471560001373,1.4855196475982666,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1842041015625,291.1497497558594,1.0,0.6981366276741028,1.0,1.0,0.3343372344970703,1.0,-3.8195321559906006,2.7334468364715576,1.086085319519043,1.6214067935943604,0.0,0.0,0.0,190.7298278808593,167.0,0.0928411483764648,-0.0,4424.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8288469314575195,0.3729975819587707,0.3382173478603363,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9503244757652284,0.5566667318344116,0.5284521579742432,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.905692458152771,0.4898262917995453,0.343973308801651,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9187698364257812,0.5092050433158875,0.4839419424533844,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7947432398796082,0.327394038438797,1.4855108261108398,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.18438720703125,291.1498107910156,1.0,0.6952341198921204,1.0,1.0,0.3343444466590881,1.0,-3.819138765335083,2.733153343200684,1.0859854221343994,1.621229887008667,0.0,0.0,0.0,184.83169555664065,167.0,0.1333332657814026,-0.0,4385.037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8362277150154114,0.3730217814445495,0.3380180299282074,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9601963758468628,0.556777834892273,0.5283253192901611,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9155303835868835,0.4901383221149444,0.3440195024013519,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9291616678237916,0.5093962550163269,0.4838898777961731,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8027024269104004,0.3276447653770447,1.4855163097381592,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1846008300781,291.1498718261719,1.0,0.6923149228096008,1.0,1.0,0.3343493342399597,1.0,-3.818746089935303,2.732868194580078,1.0858778953552246,1.621059536933899,0.0,0.0,0.0,178.9127960205078,155.0,0.1546593159437179,-0.0,4345.30224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8530976176261902,0.3730677366256714,0.3376160264015198,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9801113605499268,0.5569877624511719,0.5280585885047913,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.938575029373169,0.4907442331314087,0.3440983593463897,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9519507884979248,0.5097689628601074,0.4837750792503357,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8197020292282104,0.3281563818454742,1.4855674505233765,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.18505859375,291.1500244140625,1.0,0.6864374876022339,1.0,1.0,0.3343590497970581,1.0,-3.817959785461426,2.7322986125946045,1.0856611728668213,1.6207170486450195,0.0,0.0,0.0,167.03533935546875,158.0,0.1843945980072021,-0.0,4265.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8530976176261902,0.3730677366256714,0.3376160264015198,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9801113605499268,0.5569877624511719,0.5280585885047913,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.938575029373169,0.4907442331314087,0.3440983593463897,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9519507884979248,0.5097689628601074,0.4837750792503357,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8197020292282104,0.3281563818454742,1.4855674505233765,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.18505859375,291.1500244140625,1.0,0.6864374876022339,1.0,1.0,0.3343590497970581,1.0,-3.817959785461426,2.7322986125946045,1.0856611728668213,1.6207170486450195,0.0,0.0,0.0,167.03533935546875,158.0,0.1843945980072021,-0.0,4265.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8612388968467712,0.373098760843277,0.3374635279178619,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9883567690849304,0.5571774244308472,0.528046727180481,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.949341893196106,0.491320252418518,0.3443596065044403,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9620652198791504,0.5101243853569031,0.4839181005954742,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8275018930435181,0.3286735713481903,1.486946702003479,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.185546875,291.15020751953125,1.0,0.6846529245376587,1.0,1.0,0.3343687653541565,1.0,-3.819902658462525,2.733595609664917,1.0863070487976074,1.621403455734253,0.0,0.0,0.0,162.1465301513672,161.0,0.3021410405635834,-0.0,4239.1142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
