time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8612388968467712,0.373098760843277,0.3374635279178619,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9883567690849304,0.5571774244308472,0.528046727180481,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.949341893196106,0.491320252418518,0.3443596065044403,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9620652198791504,0.5101243853569031,0.4839181005954742,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8275018930435181,0.3286735713481903,1.486946702003479,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.185546875,291.15020751953125,1.0,0.6846529245376587,1.0,1.0,0.3343687653541565,1.0,-3.819902658462525,2.733595609664917,1.0863070487976074,1.621403455734253,0.0,0.0,0.0,162.1465301513672,161.0,0.3021410405635834,-0.0,4239.1142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8632201552391052,0.3730827867984772,0.3374168276786804,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9902904629707336,0.5573223233222961,0.5281474590301514,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9521541595458984,0.4918373823165893,0.344694584608078,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.964571177959442,0.5104379057884216,0.4841764569282532,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8296738266944885,0.3291684091091156,1.4889676570892334,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.1857604980469,291.15045166015625,1.0,0.6846883296966553,1.0,1.0,0.3343633413314819,1.0,-3.823111295700073,2.735801696777344,1.087309718132019,1.6226692199707031,0.0,0.0,0.0,161.13021850585938,179.0,0.3311027586460113,-0.0,4241.419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8632201552391052,0.3730827867984772,0.3374168276786804,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9902904629707336,0.5573223233222961,0.5281474590301514,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9521541595458984,0.4918373823165893,0.344694584608078,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.964571177959442,0.5104379057884216,0.4841764569282532,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8296738266944885,0.3291684091091156,1.4889676570892334,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.1857604980469,291.15045166015625,1.0,0.6846883296966553,1.0,1.0,0.3343633413314819,1.0,-3.823111295700073,2.735801696777344,1.087309718132019,1.6226692199707031,0.0,0.0,0.0,161.13021850585938,179.0,0.3311027586460113,-0.0,4241.419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8506374955177307,0.3730095326900482,0.3376547992229461,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.977725088596344,0.5574164986610413,0.5285522937774658,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9365110993385316,0.4922880232334137,0.3452436625957489,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9494898915290833,0.5107030868530273,0.4847411811351776,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8185752630233765,0.3296297788619995,1.4925132989883425,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.18560791015625,291.15069580078125,1.0,0.6898134350776672,1.0,1.0,0.3343579173088074,1.0,-3.829483985900879,2.740171194076538,1.0893126726150513,1.6251471042633057,0.0,0.0,0.0,169.09976196289062,197.0,0.3955644071102142,-0.0,4311.375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8506374955177307,0.3730095326900482,0.3376547992229461,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.977725088596344,0.5574164986610413,0.5285522937774658,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9365110993385316,0.4922880232334137,0.3452436625957489,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9494898915290833,0.5107030868530273,0.4847411811351776,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8185752630233765,0.3296297788619995,1.4925132989883425,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.18560791015625,291.15069580078125,1.0,0.6898134350776672,1.0,1.0,0.3343579173088074,1.0,-3.829483985900879,2.740171194076538,1.0893126726150513,1.6251471042633057,0.0,0.0,0.0,169.09976196289062,197.0,0.3955644071102142,-0.0,4311.375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8420325517654419,0.3729414641857147,0.3378244042396545,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.967889964580536,0.5574367642402649,0.5288121104240417,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9251397252082824,0.4924797415733337,0.3455560207366943,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.93821781873703,0.5108094811439514,0.4850817322731018,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8104953765869141,0.329838216304779,1.4945820569992063,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.1853332519531,291.15087890625,1.0,0.693333089351654,1.0,1.0,0.3343552052974701,1.0,-3.833273649215698,2.742765188217163,1.0905085802078247,1.6266406774520874,0.0,0.0,0.0,175.1659698486328,197.0,0.4254710674285888,-0.0,4361.7744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.833116352558136,0.372853547334671,0.3380068838596344,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9566612243652344,0.5574395060539246,0.5290880799293518,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9132686257362366,0.4926497936248779,0.3458772897720337,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9260123372077942,0.5108988285064697,0.4854387044906616,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8014983534812927,0.3300312161445617,1.4967371225357056,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.1849060058594,291.1509704589844,1.0,0.6972475051879883,1.0,1.0,0.3343403041362762,1.0,-3.837233066558838,2.745513916015625,1.0917190313339231,1.6282445192337036,0.0,0.0,0.0,182.0657653808593,215.0,0.3635120093822479,-0.0,4418.22021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8168210983276367,0.3726427555084228,0.3383531272411346,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9342484474182128,0.5573998093605042,0.5296117067337036,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8932930827140808,0.4929077327251434,0.3464728593826294,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9043121337890624,0.5110194087028503,0.4861123859882355,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7847355604171753,0.3303463757038116,1.5008000135421753,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1513366699219,297.183837890625,291.15106201171875,1.0,0.7051188945770264,1.0,1.0,0.3343128263950348,1.0,-3.844693183898926,2.7506957054138184,1.0939974784851074,1.63127863407135,0.0,0.0,0.0,196.2575836181641,215.0,0.2019366919994354,-0.0,4532.7158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8154184818267822,0.3726217150688171,0.3383831083774566,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9322885274887084,0.5573937892913818,0.5296573042869568,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8916543126106262,0.4929270446300506,0.3465242981910705,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9026278853416444,0.5110273957252502,0.4861711263656616,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7833247184753418,0.3303714990615845,1.501154899597168,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1837158203125,291.15106201171875,1.0,0.7058300375938416,1.0,1.0,0.3343104422092438,1.0,-3.845343589782715,2.751147508621216,1.0941962003707886,1.631543517112732,0.0,0.0,0.0,197.55581665039065,233.0,0.1884717941284179,-0.0,4543.119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7977960109710693,0.3723246455192566,0.3387491703033447,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9091966152191162,0.5572860240936279,0.5302199125289917,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8722654581069946,0.493128091096878,0.3471562266349792,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8827659487724304,0.5110955834388733,0.4868983030319214,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7666884064674377,0.3306565582752228,1.505570411682129,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1512451171875,297.1821594238281,291.15106201171875,1.0,0.7149443030357361,1.0,1.0,0.3342805802822113,1.0,-3.853407144546509,2.756748676300049,1.0966585874557495,1.6348354816436768,0.0,0.0,0.0,214.3924865722656,251.0,0.0266927648335695,-0.0,4677.2705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7977960109710693,0.3723246455192566,0.3387491703033447,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9091966152191162,0.5572860240936279,0.5302199125289917,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8722654581069946,0.493128091096878,0.3471562266349792,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8827659487724304,0.5110955834388733,0.4868983030319214,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7666884064674377,0.3306565582752228,1.505570411682129,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1512451171875,297.1821594238281,291.15106201171875,1.0,0.7149443030357361,1.0,1.0,0.3342805802822113,1.0,-3.853407144546509,2.756748676300049,1.0966585874557495,1.6348354816436768,0.0,0.0,0.0,214.3924865722656,251.0,0.0266927648335695,-0.0,4677.2705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.7815611362457275,0.3719707131385803,0.3390895128250122,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8904303908348083,0.557121753692627,0.5307566523551941,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8552872538566589,0.4932592511177063,0.3477596044540405,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8652045726776123,0.5111088752746582,0.487601101398468,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.7521986365318298,0.3308931589126587,1.509896159172058,291.1508483886719,291.1499938964844,288.75,287.119873046875,291.1509704589844,297.1802978515625,291.15087890625,1.0,0.7242640256881714,1.0,1.0,0.3342377543449402,1.0,-3.861237525939941,2.762234926223755,1.099002480506897,1.6380844116210938,0.0,0.0,0.0,231.9395446777344,269.0,-0.1853130161762237,-0.0,4815.974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.7815611362457275,0.3719707131385803,0.3390895128250122,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8904303908348083,0.557121753692627,0.5307566523551941,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8552872538566589,0.4932592511177063,0.3477596044540405,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8652045726776123,0.5111088752746582,0.487601101398468,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.7521986365318298,0.3308931589126587,1.509896159172058,291.1508483886719,291.1499938964844,288.75,287.119873046875,291.1509704589844,297.1802978515625,291.15087890625,1.0,0.7242640256881714,1.0,1.0,0.3342377543449402,1.0,-3.861237525939941,2.762234926223755,1.099002480506897,1.6380844116210938,0.0,0.0,0.0,231.9395446777344,269.0,-0.1853130161762237,-0.0,4815.974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.7672728300094604,0.3715671896934509,0.3393984138965606,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8740404844284058,0.5569064021110535,0.5312594771385193,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8406549096107483,0.4933264553546905,0.3483289778232574,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8500080704689026,0.5110728740692139,0.4882715344429016,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.7397500872612,0.3310889303684234,1.5141022205352783,291.15057373046875,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.1783142089844,291.15057373046875,1.0,0.7336164116859436,1.0,1.0,0.3341949582099914,1.0,-3.868765354156494,2.767517805099488,1.1012476682662964,1.6412174701690674,0.0,0.0,0.0,249.8467559814453,272.0,-0.3458495140075683,-0.0,4956.708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.7672728300094604,0.3715671896934509,0.3393984138965606,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8740404844284058,0.5569064021110535,0.5312594771385193,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8406549096107483,0.4933264553546905,0.3483289778232574,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8500080704689026,0.5110728740692139,0.4882715344429016,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.7397500872612,0.3310889303684234,1.5141022205352783,291.15057373046875,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.1783142089844,291.15057373046875,1.0,0.7336164116859436,1.0,1.0,0.3341949582099914,1.0,-3.868765354156494,2.767517805099488,1.1012476682662964,1.6412174701690674,0.0,0.0,0.0,249.8467559814453,272.0,-0.3458495140075683,-0.0,4956.708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7627961039543152,0.3713492453098297,0.3394339084625244,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8689224720001221,0.5567802786827087,0.5313845276832581,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.836138904094696,0.4933370649814605,0.3485170304775238,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8453207612037659,0.5110370516777039,0.4884810149669647,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7359263300895691,0.3311728537082672,1.5156244039535522,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.1772766113281,291.15045166015625,1.0,0.7365397810935974,1.0,1.0,0.3341735303401947,1.0,-3.871272087097168,2.769294261932373,1.101977825164795,1.6423386335372925,0.0,0.0,0.0,255.9896240234375,272.0,-0.4140006899833679,-0.0,5004.8779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7594851851463318,0.3711297512054443,0.3394111394882202,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8651560544967651,0.5566483736038208,0.5314452648162842,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8328253626823425,0.4933394491672516,0.3486556708812713,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8418871164321899,0.5109959244728088,0.4886265397071838,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7331331968307495,0.3312549591064453,1.51685631275177,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.150146484375,297.17626953125,291.1502380371094,1.0,0.7388864755630493,1.0,1.0,0.3341630101203918,1.0,-3.873142957687378,2.77060341835022,1.1025394201278689,1.6431596279144287,0.0,0.0,0.0,260.6863098144531,260.0,-0.4808990359306335,-0.0,5041.61181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7593921422958374,0.3707032203674316,0.3390139937400818,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8652429580688477,0.5563784241676331,0.5311816334724426,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.833023726940155,0.4933322668075561,0.3486440181732178,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8420491218566895,0.5109092593193054,0.4885339438915252,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7334178686141968,0.3314287364482879,1.5175549983978271,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.174560546875,291.1498107910156,1.0,0.7383424043655396,1.0,1.0,0.3341419398784637,1.0,-3.873070001602173,2.77060604095459,1.102463960647583,1.6433463096618652,0.0,0.0,0.0,260.4091186523437,248.0,-0.6231626868247986,-0.0,5039.548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7593921422958374,0.3707032203674316,0.3390139937400818,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8652429580688477,0.5563784241676331,0.5311816334724426,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.833023726940155,0.4933322668075561,0.3486440181732178,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8420491218566895,0.5109092593193054,0.4885339438915252,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7334178686141968,0.3314287364482879,1.5175549983978271,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.174560546875,291.1498107910156,1.0,0.7383424043655396,1.0,1.0,0.3341419398784637,1.0,-3.873070001602173,2.77060604095459,1.102463960647583,1.6433463096618652,0.0,0.0,0.0,260.4091186523437,248.0,-0.6231626868247986,-0.0,5039.548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.763283908367157,0.3703181743621826,0.3384358286857605,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.869968593120575,0.5561218857765198,0.5307011008262634,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8373783230781555,0.4933301210403442,0.348466694355011,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8464958667755127,0.5108386874198914,0.4882268011569977,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7372981309890747,0.3316458165645599,1.517345905303955,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.17352294921875,291.1492919921875,1.0,0.7351183295249939,1.0,1.0,0.3341208696365356,1.0,-3.8709640502929688,2.76922869682312,1.1017353534698486,1.6426819562911987,0.0,0.0,0.0,254.3126678466797,236.0,-0.7129125595092773,-0.0,4992.84375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.763283908367157,0.3703181743621826,0.3384358286857605,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.869968593120575,0.5561218857765198,0.5307011008262634,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8373783230781555,0.4933301210403442,0.348466694355011,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8464958667755127,0.5108386874198914,0.4882268011569977,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7372981309890747,0.3316458165645599,1.517345905303955,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.17352294921875,291.1492919921875,1.0,0.7351183295249939,1.0,1.0,0.3341208696365356,1.0,-3.8709640502929688,2.76922869682312,1.1017353534698486,1.6426819562911987,0.0,0.0,0.0,254.3126678466797,236.0,-0.7129125595092773,-0.0,4992.84375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7695651054382324,0.369966983795166,0.3377833962440491,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.877457320690155,0.5558762550354004,0.5301195383071899,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8442086577415466,0.4933274090290069,0.3482073545455932,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8535206317901611,0.5107818245887756,0.4878212809562683,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7433401346206665,0.3319096565246582,1.5168123245239258,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1488037109375,297.173095703125,291.1490173339844,1.0,0.7304935455322266,1.0,1.0,0.3341419398784637,1.0,-3.8680386543273926,2.767151594161988,1.1008870601654053,1.6415396928787231,0.0,0.0,0.0,245.32701110839844,224.0,-0.4532594978809356,-0.0,4924.6318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7695651054382324,0.369966983795166,0.3377833962440491,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.877457320690155,0.5558762550354004,0.5301195383071899,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8442086577415466,0.4933274090290069,0.3482073545455932,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8535206317901611,0.5107818245887756,0.4878212809562683,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7433401346206665,0.3319096565246582,1.5168123245239258,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1488037109375,297.173095703125,291.1490173339844,1.0,0.7304935455322266,1.0,1.0,0.3341419398784637,1.0,-3.8680386543273926,2.767151594161988,1.1008870601654053,1.6415396928787231,0.0,0.0,0.0,245.32701110839844,224.0,-0.4532594978809356,-0.0,4924.6318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7775842547416687,0.3696377277374267,0.3370991051197052,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8869330286979675,0.5556342005729675,0.5294861197471619,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8528754711151123,0.4933136105537414,0.3479000627994537,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8624600172042847,0.5107309818267822,0.487366259098053,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7510091066360474,0.3322156071662903,1.5162029266357422,291.14892578125,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.17315673828125,291.1488952636719,1.0,0.725151777267456,1.0,1.0,0.3341630101203918,1.0,-3.8648040294647217,2.7648603916168213,1.0999435186386108,1.6402618885040283,0.0,0.0,0.0,234.876693725586,212.0,-0.2270094752311706,-0.0,4845.927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7775842547416687,0.3696377277374267,0.3370991051197052,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8869330286979675,0.5556342005729675,0.5294861197471619,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8528754711151123,0.4933136105537414,0.3479000627994537,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8624600172042847,0.5107309818267822,0.487366259098053,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7510091066360474,0.3322156071662903,1.5162029266357422,291.14892578125,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.17315673828125,291.1488952636719,1.0,0.725151777267456,1.0,1.0,0.3341630101203918,1.0,-3.8648040294647217,2.7648603916168213,1.0999435186386108,1.6402618885040283,0.0,0.0,0.0,234.876693725586,212.0,-0.2270094752311706,-0.0,4845.927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7821590900421143,0.3694778084754944,0.3367503881454468,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8923092484474182,0.5555119514465332,0.5291566848754883,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8578318357467651,0.4932992160320282,0.3477327823638916,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8675714731216431,0.5107050538063049,0.4871267974376678,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7554028630256653,0.3323820233345032,1.515903353691101,291.14892578125,291.1499938964844,288.75,287.119873046875,291.1488037109375,297.17333984375,291.1488952636719,1.0,0.7223226428031921,1.0,1.0,0.3341735303401947,1.0,-3.863138675689697,2.76368260383606,1.099455952644348,1.6396011114120483,0.0,0.0,0.0,229.336654663086,212.0,-0.1348776370286941,-0.0,4804.40380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7870817184448242,0.3693192601203918,0.3363987505435943,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8980739116668701,0.555387556552887,0.5288207530975342,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8631888628005981,0.4932782351970672,0.3475577235221863,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8730892539024353,0.5106775164604187,0.4868812561035156,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7601599097251892,0.3325559794902801,1.5156162977218628,291.1489562988281,291.1499938964844,288.75,287.119873046875,291.14892578125,297.1736145019531,291.1489562988281,1.0,0.7194275259971619,1.0,1.0,0.3341961503028869,1.0,-3.861460447311402,2.7624568939208984,1.0990034341812134,1.6388940811157229,0.0,0.0,0.0,223.67138671875,200.0,0.0076484624296426,-0.0,4762.05126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7979435920715332,0.3690030574798584,0.3356887996196747,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9111061692237854,0.5551306009292603,0.5281327962875366,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8751268982887268,0.4932143092155456,0.3471863269805908,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8853445649147034,0.5106151103973389,0.4863751232624054,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7707905769348145,0.3329228460788727,1.5150887966156006,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.14923095703125,297.17431640625,291.1492004394531,1.0,0.7135059833526611,1.0,1.0,0.3342413604259491,1.0,-3.858088970184326,2.75999116897583,1.0980976819992063,1.6374629735946655,0.0,0.0,0.0,212.1097717285156,188.0,0.2492609173059463,-0.0,4675.8876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7979435920715332,0.3690030574798584,0.3356887996196747,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9111061692237854,0.5551306009292603,0.5281327962875366,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8751268982887268,0.4932143092155456,0.3471863269805908,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8853445649147034,0.5106151103973389,0.4863751232624054,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7707905769348145,0.3329228460788727,1.5150887966156006,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.14923095703125,297.17431640625,291.1492004394531,1.0,0.7135059833526611,1.0,1.0,0.3342413604259491,1.0,-3.858088970184326,2.75999116897583,1.0980976819992063,1.6374629735946655,0.0,0.0,0.0,212.1097717285156,188.0,0.2492609173059463,-0.0,4675.8876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8101074695587158,0.3686801791191101,0.3349681794643402,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.927116632461548,0.5548588633537292,0.5274248719215393,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8888132572174072,0.4931160807609558,0.3467867970466614,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.899307906627655,0.5105388164520264,0.4858499467372894,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7830228209495544,0.3333108425140381,1.5146276950836182,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.1753234863281,291.1495666503906,1.0,0.7074655890464783,1.0,1.0,0.3342866003513336,1.0,-3.854703426361084,2.757517576217652,1.0971860885620115,1.6360186338424685,0.0,0.0,0.0,200.3650817871093,176.0,0.415203332901001,-0.0,4588.62744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8101074695587158,0.3686801791191101,0.3349681794643402,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.927116632461548,0.5548588633537292,0.5274248719215393,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8888132572174072,0.4931160807609558,0.3467867970466614,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.899307906627655,0.5105388164520264,0.4858499467372894,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7830228209495544,0.3333108425140381,1.5146276950836182,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.1753234863281,291.1495666503906,1.0,0.7074655890464783,1.0,1.0,0.3342866003513336,1.0,-3.854703426361084,2.757517576217652,1.0971860885620115,1.6360186338424685,0.0,0.0,0.0,200.3650817871093,176.0,0.415203332901001,-0.0,4588.62744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8230235576629639,0.3683481216430664,0.334235817193985,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9453284740447998,0.5545688271522522,0.5266972184181213,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9044357538223268,0.4929797053337097,0.3463590741157532,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9159443378448486,0.5104448199272156,0.4853056669235229,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.797012209892273,0.3337148427963257,1.5142271518707275,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.1763610839844,291.1498413085937,1.0,0.7013475298881531,1.0,1.0,0.334308922290802,1.0,-3.851296186447144,2.7551076412200928,1.09618878364563,1.6346346139907837,0.0,0.0,0.0,188.53170776367188,164.0,0.3758475482463836,-0.0,4500.8740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8230235576629639,0.3683481216430664,0.334235817193985,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9453284740447998,0.5545688271522522,0.5266972184181213,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9044357538223268,0.4929797053337097,0.3463590741157532,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9159443378448486,0.5104448199272156,0.4853056669235229,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.797012209892273,0.3337148427963257,1.5142271518707275,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.1763610839844,291.1498413085937,1.0,0.7013475298881531,1.0,1.0,0.334308922290802,1.0,-3.851296186447144,2.7551076412200928,1.09618878364563,1.6346346139907837,0.0,0.0,0.0,188.53170776367188,164.0,0.3758475482463836,-0.0,4500.8740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8374891877174377,0.3680188059806824,0.3335014581680298,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9647442102432252,0.5542566180229187,0.5259478688240051,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9239500164985656,0.4927999973297119,0.3459008038043976,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9364100694656372,0.5103288292884827,0.4847398996353149,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8127478361129761,0.3341311514377594,1.5138773918151855,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.1771545410156,291.1500244140625,1.0,0.6951708197593689,1.0,1.0,0.3343312740325928,1.0,-3.847859144210816,2.752681255340576,1.0951777696609497,1.6332330703735352,0.0,0.0,0.0,176.6536407470703,152.0,0.2903239130973816,-0.0,4412.89599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8374891877174377,0.3680188059806824,0.3335014581680298,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9647442102432252,0.5542566180229187,0.5259478688240051,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9239500164985656,0.4927999973297119,0.3459008038043976,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9364100694656372,0.5103288292884827,0.4847398996353149,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8127478361129761,0.3341311514377594,1.5138773918151855,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.1771545410156,291.1500244140625,1.0,0.6951708197593689,1.0,1.0,0.3343312740325928,1.0,-3.847859144210816,2.752681255340576,1.0951777696609497,1.6332330703735352,0.0,0.0,0.0,176.6536407470703,152.0,0.2903239130973816,-0.0,4412.89599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8456769585609436,0.3678544163703918,0.3331347703933716,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9745842814445496,0.5540913343429565,0.5255643725395203,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9352256655693054,0.4926927983760834,0.3456594347953796,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9476026892662048,0.510261595249176,0.4844481945037842,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8209800720214844,0.334343284368515,1.5137194395065308,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.1775817871094,291.15008544921875,1.0,0.6920634508132935,1.0,1.0,0.3343424499034881,1.0,-3.846125841140747,2.751458644866944,1.0946670770645142,1.6325234174728394,0.0,0.0,0.0,170.70481872558594,152.0,0.2654951214790344,-0.0,4368.859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
