time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8547055721282959,0.3676891624927521,0.3327676355838775,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9843351244926452,0.5539204478263855,0.5251756906509399,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9471739530563354,0.4925753474235534,0.3454110026359558,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9591515064239502,0.5101887583732605,0.4841512739658355,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8297005891799927,0.3345574140548706,1.5135709047317505,291.150146484375,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.177978515625,291.1501159667969,1.0,0.6889452338218689,1.0,1.0,0.3343404829502105,1.0,-3.844381809234619,2.750272035598755,1.0941098928451538,1.6318501234054563,0.0,0.0,0.0,164.75437927246094,155.0,0.1791189908981323,-0.0,4324.822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.862725019454956,0.3673432171344757,0.3322843313217163,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9921020865440368,0.5535557270050049,0.5246526002883911,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.957222819328308,0.4923018217086792,0.3450915515422821,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9687130451202391,0.5100197792053223,0.4838114976882934,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8376439213752747,0.3349853157997131,1.514582872390747,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.1786804199219,291.150146484375,1.0,0.6868027448654175,1.0,1.0,0.3343366086483001,1.0,-3.84359073638916,2.74975061416626,1.0938400030136108,1.6315211057662964,0.0,0.0,0.0,159.88189697265625,173.0,0.1192609593272209,-0.0,4290.58935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.862725019454956,0.3673432171344757,0.3322843313217163,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9921020865440368,0.5535557270050049,0.5246526002883911,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.957222819328308,0.4923018217086792,0.3450915515422821,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9687130451202391,0.5100197792053223,0.4838114976882934,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8376439213752747,0.3349853157997131,1.514582872390747,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.1786804199219,291.150146484375,1.0,0.6868027448654175,1.0,1.0,0.3343366086483001,1.0,-3.84359073638916,2.74975061416626,1.0938400030136108,1.6315211057662964,0.0,0.0,0.0,159.88189697265625,173.0,0.1192609593272209,-0.0,4290.58935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8523920774459839,0.3669323623180389,0.3321580290794372,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9821304082870485,0.553131639957428,0.5245053768157959,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.94447660446167,0.4919483363628387,0.3450346887111664,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.956733226776123,0.5097902417182922,0.4838466644287109,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.828692615032196,0.3353817462921142,1.5175095796585083,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.17901611328125,291.1502685546875,1.0,0.690589964389801,1.0,1.0,0.3343327045440674,1.0,-3.846750259399414,2.751926898956299,1.0948233604431152,1.6327242851257324,0.0,0.0,0.0,165.94223022460938,191.0,0.2129105627536773,-0.0,4339.33203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8523920774459839,0.3669323623180389,0.3321580290794372,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9821304082870485,0.553131639957428,0.5245053768157959,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.94447660446167,0.4919483363628387,0.3450346887111664,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.956733226776123,0.5097902417182922,0.4838466644287109,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.828692615032196,0.3353817462921142,1.5175095796585083,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.17901611328125,291.1502685546875,1.0,0.690589964389801,1.0,1.0,0.3343327045440674,1.0,-3.846750259399414,2.751926898956299,1.0948233604431152,1.6327242851257324,0.0,0.0,0.0,165.94223022460938,191.0,0.2129105627536773,-0.0,4339.33203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8345978260040283,0.3662402331829071,0.3320747315883636,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9615546464920044,0.55243980884552,0.5244172811508179,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9206026792526244,0.4913109540939331,0.3450096249580383,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9333622455596924,0.5092897415161133,0.483938604593277,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.812165379524231,0.3355199992656708,1.5207879543304443,291.1497802734375,291.1499938964844,288.74908447265625,287.1195068359375,291.1494140625,297.17681884765625,291.1497497558594,1.0,0.6970789432525635,1.0,1.0,0.3343251645565033,1.0,-3.8505702018737793,2.754558563232422,1.096011757850647,1.6342496871948242,0.0,0.0,0.0,178.06088256835938,209.0,-0.647487998008728,-0.0,4429.8916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8345978260040283,0.3662402331829071,0.3320747315883636,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9615546464920044,0.55243980884552,0.5244172811508179,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9206026792526244,0.4913109540939331,0.3450096249580383,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9333622455596924,0.5092897415161133,0.483938604593277,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.812165379524231,0.3355199992656708,1.5207879543304443,291.1497802734375,291.1499938964844,288.74908447265625,287.1195068359375,291.1494140625,297.17681884765625,291.1497497558594,1.0,0.6970789432525635,1.0,1.0,0.3343251645565033,1.0,-3.8505702018737793,2.754558563232422,1.096011757850647,1.6342496871948242,0.0,0.0,0.0,178.06088256835938,209.0,-0.647487998008728,-0.0,4429.8916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.8153100609779358,0.3651810586452484,0.3317808508872986,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.9354615211486816,0.5513818860054016,0.5241127014160156,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.8960567712783813,0.4902944266796112,0.3448148667812347,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.9072269797325134,0.5084164142608643,0.4838081896305084,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.7924250960350037,0.3352665603160858,1.522951602935791,291.1473083496094,291.1499938964844,288.7463684082031,287.11846923828125,291.1458740234375,297.1709899902344,291.1471862792969,1.0,0.7047296166419983,1.0,1.0,0.3343175947666168,1.0,-3.852065086364746,2.7556052207946777,1.0964598655700684,1.63485848903656,0.0,0.0,0.0,193.493392944336,227.0,-2.91963005065918,-0.0,4535.7529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.8153100609779358,0.3651810586452484,0.3317808508872986,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.9354615211486816,0.5513818860054016,0.5241127014160156,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.8960567712783813,0.4902944266796112,0.3448148667812347,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.9072269797325134,0.5084164142608643,0.4838081896305084,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.7924250960350037,0.3352665603160858,1.522951602935791,291.1473083496094,291.1499938964844,288.7463684082031,287.11846923828125,291.1458740234375,297.1709899902344,291.1471862792969,1.0,0.7047296166419983,1.0,1.0,0.3343175947666168,1.0,-3.852065086364746,2.7556052207946777,1.0964598655700684,1.63485848903656,0.0,0.0,0.0,193.493392944336,227.0,-2.91963005065918,-0.0,4535.7529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.8054466843605042,0.3645432591438293,0.3315574824810028,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.9221758246421814,0.550743043422699,0.52387934923172,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.8848208785057068,0.4896707534790039,0.3446538150310516,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.8957599401473999,0.5078667402267456,0.4836589097976684,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.7827326655387878,0.3350167572498321,1.5235885381698608,291.1452941894531,291.1499938964844,288.7443542480469,287.11767578125,291.1432800292969,297.1671447753906,291.1451416015625,1.0,0.7087358832359314,1.0,1.0,0.3343138396739959,1.0,-3.85191011428833,2.755514144897461,1.09639573097229,1.6347991228103638,0.0,0.0,0.0,201.911865234375,227.0,-4.22667407989502,-0.0,4590.7236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.7956194877624512,0.363846868276596,0.3312894105911255,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.909778892993927,0.5500433444976807,0.5235974788665771,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.8741785883903503,0.4889827370643616,0.3444543480873108,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.8849449753761292,0.5072544813156128,0.4834592342376709,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.7735329270362854,0.3346987068653106,1.5239582061767578,291.1430053710937,291.1499938964844,288.7419128417969,287.1167297363281,291.1407165527344,297.162841796875,291.142822265625,1.0,0.7127804160118103,1.0,1.0,0.3343779146671295,1.0,-3.851214408874512,2.754832029342652,1.0963822603225708,1.6343170404434204,0.0,0.0,0.0,210.6020355224609,245.0,-5.19166374206543,-0.0,4645.90283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.7774969339370728,0.3623017072677612,0.3306307792663574,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.8889167904853821,0.5484819412231445,0.5228973627090454,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.8549902439117432,0.4874350428581238,0.3439476788043976,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.8652932643890381,0.5058637857437134,0.4829191565513611,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.7569046020507812,0.3338842689990997,1.523963451385498,291.13751220703125,291.1499938964844,288.7357482910156,287.1142883300781,291.13433837890625,297.1532592773437,291.13726806640625,1.0,0.7208576798439026,1.0,1.0,0.3345060646533966,1.0,-3.848329782485962,2.752413988113404,1.0959157943725586,1.6327714920043943,0.0,0.0,0.0,228.4799346923828,263.0,-7.132491588592529,-0.0,4755.0859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.7774969339370728,0.3623017072677612,0.3306307792663574,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.8889167904853821,0.5484819412231445,0.5228973627090454,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.8549902439117432,0.4874350428581238,0.3439476788043976,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.8652932643890381,0.5058637857437134,0.4829191565513611,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.7569046020507812,0.3338842689990997,1.523963451385498,291.13751220703125,291.1499938964844,288.7357482910156,287.1142883300781,291.13433837890625,297.1532592773437,291.13726806640625,1.0,0.7208576798439026,1.0,1.0,0.3345060646533966,1.0,-3.848329782485962,2.752413988113404,1.0959157943725586,1.6327714920043943,0.0,0.0,0.0,228.4799346923828,263.0,-7.132491588592529,-0.0,4755.0859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.761603057384491,0.3605738580226898,0.3298204243183136,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.8707400560379028,0.5467225313186646,0.5220246315002441,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.8384824991226196,0.485677421092987,0.343304842710495,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.848315417766571,0.5042709112167358,0.4822020530700683,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.7425837516784668,0.3328608870506286,1.5230817794799805,291.1304626464844,291.1499938964844,288.7279357910156,287.1112365722656,291.1264343261719,297.1427917480469,291.13018798828125,1.0,0.7288057208061218,1.0,1.0,0.3346342146396637,1.0,-3.843611240386963,2.748746395111084,1.094864845275879,1.6305036544799805,0.0,0.0,0.0,246.7198944091797,251.0,-9.211166381835938,-0.0,4861.04541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.761603057384491,0.3605738580226898,0.3298204243183136,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.8707400560379028,0.5467225313186646,0.5220246315002441,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.8384824991226196,0.485677421092987,0.343304842710495,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.848315417766571,0.5042709112167358,0.4822020530700683,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.7425837516784668,0.3328608870506286,1.5230817794799805,291.1304626464844,291.1499938964844,288.7279357910156,287.1112365722656,291.1264343261719,297.1427917480469,291.13018798828125,1.0,0.7288057208061218,1.0,1.0,0.3346342146396637,1.0,-3.843611240386963,2.748746395111084,1.094864845275879,1.6305036544799805,0.0,0.0,0.0,246.7198944091797,251.0,-9.211166381835938,-0.0,4861.04541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.7571610808372498,0.3587131798267364,0.3283509910106659,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.8659752011299133,0.544800877571106,0.520436704158783,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.8340910077095032,0.4837515354156494,0.3421277403831482,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.8439054489135742,0.5025121569633484,0.4807660579681396,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.7388402819633484,0.3316726088523865,1.5187827348709106,291.1246032714844,291.1499938964844,288.7185363769531,287.1075134277344,291.1209411621094,297.1319885253906,291.1243591308594,1.0,0.728460967540741,1.0,1.0,0.3353312611579895,1.0,-3.831631183624268,2.738206624984741,1.0934245586395264,1.6235814094543457,0.0,0.0,0.0,250.6918334960937,239.0,-8.404412269592285,-0.0,4851.619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.7571610808372498,0.3587131798267364,0.3283509910106659,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.8659752011299133,0.544800877571106,0.520436704158783,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.8340910077095032,0.4837515354156494,0.3421277403831482,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.8439054489135742,0.5025121569633484,0.4807660579681396,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.7388402819633484,0.3316726088523865,1.5187827348709106,291.1246032714844,291.1499938964844,288.7185363769531,287.1075134277344,291.1209411621094,297.1319885253906,291.1243591308594,1.0,0.728460967540741,1.0,1.0,0.3353312611579895,1.0,-3.831631183624268,2.738206624984741,1.0934245586395264,1.6235814094543457,0.0,0.0,0.0,250.6918334960937,239.0,-8.404412269592285,-0.0,4851.619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.7581149935722351,0.3568037152290344,0.3265401422977447,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.8675824999809265,0.5427857637405396,0.5184491872787476,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.8354113698005676,0.4817322194576263,0.3406548798084259,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.8453963398933411,0.5006566047668457,0.4789269268512726,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.7400631904602051,0.3304004967212677,1.512608528137207,291.1183776855469,291.1499938964844,288.70758056640625,287.1031494140625,291.1143493652344,297.1217346191406,291.1181030273437,1.0,0.7244207262992859,1.0,1.0,0.3360283076763153,1.0,-3.815655469894409,2.724904537200928,1.090750813484192,1.6149981021881104,0.0,0.0,0.0,246.86306762695312,227.0,-8.757877349853516,-0.0,4779.609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.7581149935722351,0.3568037152290344,0.3265401422977447,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.8675824999809265,0.5427857637405396,0.5184491872787476,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.8354113698005676,0.4817322194576263,0.3406548798084259,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.8453963398933411,0.5006566047668457,0.4789269268512726,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.7400631904602051,0.3304004967212677,1.512608528137207,291.1183776855469,291.1499938964844,288.70758056640625,287.1031494140625,291.1143493652344,297.1217346191406,291.1181030273437,1.0,0.7244207262992859,1.0,1.0,0.3360283076763153,1.0,-3.815655469894409,2.724904537200928,1.090750813484192,1.6149981021881104,0.0,0.0,0.0,246.86306762695312,227.0,-8.757877349853516,-0.0,4779.609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.7597241997718811,0.3558304607868194,0.3255609273910522,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.8697264790534973,0.5417442917823792,0.5173629522323608,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.8372699022293091,0.4806885123252868,0.3398500382900238,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.8473832011222839,0.4996939897537231,0.4779139459133148,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.7417201995849609,0.3297391235828399,1.5091146230697632,291.11492919921875,291.1499938964844,288.7015686035156,287.1007385253906,291.11065673828125,297.1168212890625,291.1146240234375,1.0,0.7215678095817566,1.0,1.0,0.3363768458366394,1.0,-3.806782960891724,2.7176589965820312,1.0891238451004028,1.6103670597076416,0.0,0.0,0.0,243.36471557617188,227.0,-9.203920364379885,-0.0,4730.93212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122741699219,0.7618617415428162,0.3548446297645569,0.3245462775230407,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.8724962472915649,0.5406808853149414,0.5162304043769836,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.8396861553192139,0.4796228110790252,0.3390109539031982,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.8499520421028137,0.4987090528011322,0.4768542349338531,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122741699219,0.7438669204711914,0.3290624618530273,1.505429744720459,291.1122436523437,291.1499938964844,288.6951599121094,287.0981750488281,291.1089172363281,297.1120910644531,291.112060546875,1.0,0.7183538675308228,1.0,1.0,0.3370429873466491,1.0,-3.797485113143921,2.709106683731079,1.0883783102035522,1.6045526266098022,0.0,0.0,0.0,239.20916748046875,215.0,-8.067146301269531,-0.0,4676.96435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.7650196552276611,0.353646457195282,0.323290079832077,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.8765200972557068,0.5393776297569275,0.5148191452026367,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.8432120680809021,0.4783160388469696,0.3379651010036468,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.8536913394927979,0.4974994659423828,0.4755298793315887,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.7469959855079651,0.328231930732727,1.5008007287979126,291.1098937988281,291.1499938964844,288.6869812011719,287.09490966796875,291.1067810058594,297.10662841796875,291.10968017578125,1.0,0.7141305208206177,1.0,1.0,0.3378444314002991,1.0,-3.785858869552612,2.69844937324524,1.087409496307373,1.597303867340088,0.0,0.0,0.0,233.5809326171875,215.0,-6.823707103729248,-0.0,4607.03515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082763671875,0.7674182653427124,0.3528437316417694,0.3224407434463501,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.8795453906059265,0.53849858045578,0.513859748840332,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.8458734750747681,0.4774341881275177,0.3372538089752197,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.85651034116745,0.4966821074485779,0.474627673625946,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082763671875,0.7493575215339661,0.3276712596416473,1.497639298439026,291.1082458496094,291.1499938964844,288.6813049316406,287.09259033203125,291.1051940917969,297.1031188964844,291.1080322265625,1.0,0.7111690640449524,1.0,1.0,0.3383753001689911,1.0,-3.777940511703491,2.6912522315979004,1.0866882801055908,1.592415690422058,0.0,0.0,0.0,229.5778350830078,203.0,-6.45497465133667,-0.0,4558.5439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037902832031,0.7743213772773743,0.3507911562919616,0.3202575743198395,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.103759765625,0.8881656527519226,0.53623366355896,0.51137775182724,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037902832031,0.8535125851631165,0.4751609265804291,0.3354129195213318,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.103759765625,0.8645881414413452,0.4945710897445678,0.4722882211208343,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.7561380863189697,0.3262247145175934,1.4894354343414309,291.103759765625,291.1499938964844,288.6660461425781,287.08642578125,291.1005554199219,297.0947570800781,291.103515625,1.0,0.7033502459526062,1.0,1.0,0.339707612991333,1.0,-3.757434606552124,2.6727993488311768,1.0846351385116575,1.579874873161316,0.0,0.0,0.0,218.9617156982422,191.0,-6.409541130065918,-0.0,4432.2568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037902832031,0.7743213772773743,0.3507911562919616,0.3202575743198395,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.103759765625,0.8881656527519226,0.53623366355896,0.51137775182724,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037902832031,0.8535125851631165,0.4751609265804291,0.3354129195213318,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.103759765625,0.8645881414413452,0.4945710897445678,0.4722882211208343,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.7561380863189697,0.3262247145175934,1.4894354343414309,291.103759765625,291.1499938964844,288.6660461425781,287.08642578125,291.1005554199219,297.0947570800781,291.103515625,1.0,0.7033502459526062,1.0,1.0,0.339707612991333,1.0,-3.757434606552124,2.6727993488311768,1.0846351385116575,1.579874873161316,0.0,0.0,0.0,218.9617156982422,191.0,-6.409541130065918,-0.0,4432.2568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.7824016213417053,0.3486818373203277,0.3180056810379028,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.8981347680091858,0.5338830947875977,0.5087961554527283,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.8624749779701233,0.4728008508682251,0.3334973156452179,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.8740289807319641,0.4923725426197052,0.4698475301265716,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.7640939354896545,0.3247188329696655,1.480879306793213,291.1007995605469,291.1499938964844,288.64947509765625,287.07965087890625,291.0985107421875,297.0868225097656,291.10064697265625,1.0,0.6951203346252441,1.0,1.0,0.3415199220180511,1.0,-3.736091136932373,2.652263879776001,1.083827018737793,1.565372109413147,0.0,0.0,0.0,207.84112548828125,179.0,-4.557007312774658,-0.0,4301.72998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.7824016213417053,0.3486818373203277,0.3180056810379028,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.8981347680091858,0.5338830947875977,0.5087961554527283,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.8624749779701233,0.4728008508682251,0.3334973156452179,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.8740289807319641,0.4923725426197052,0.4698475301265716,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.7640939354896545,0.3247188329696655,1.480879306793213,291.1007995605469,291.1499938964844,288.64947509765625,287.07965087890625,291.0985107421875,297.0868225097656,291.10064697265625,1.0,0.6951203346252441,1.0,1.0,0.3415199220180511,1.0,-3.736091136932373,2.652263879776001,1.083827018737793,1.565372109413147,0.0,0.0,0.0,207.84112548828125,179.0,-4.557007312774658,-0.0,4301.72998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.7916576862335205,0.346518725156784,0.3156971931457519,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.9096895456314088,0.5314507484436035,0.5061286091804504,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.8728187680244446,0.4703595340251922,0.3315182328224182,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.8848575353622437,0.4900901019573211,0.4673187732696533,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09814453125,0.7732691764831543,0.3231546580791473,1.472019910812378,291.0981140136719,291.1499938964844,288.631591796875,287.0722961425781,291.0957946777344,297.0793151855469,291.0979309082031,1.0,0.6865968108177185,1.0,1.0,0.3433322310447693,1.0,-3.71402907371521,2.63126802444458,1.08276104927063,1.5505118370056152,0.0,0.0,0.0,196.45294189453125,167.0,-4.092096328735352,-0.0,4168.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.7916576862335205,0.346518725156784,0.3156971931457519,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.9096895456314088,0.5314507484436035,0.5061286091804504,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.8728187680244446,0.4703595340251922,0.3315182328224182,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.8848575353622437,0.4900901019573211,0.4673187732696533,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09814453125,0.7732691764831543,0.3231546580791473,1.472019910812378,291.0981140136719,291.1499938964844,288.631591796875,287.0722961425781,291.0957946777344,297.0793151855469,291.0979309082031,1.0,0.6865968108177185,1.0,1.0,0.3433322310447693,1.0,-3.71402907371521,2.63126802444458,1.08276104927063,1.5505118370056152,0.0,0.0,0.0,196.45294189453125,167.0,-4.092096328735352,-0.0,4168.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.7967414259910583,0.3454139530658722,0.3145212829113006,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.916451632976532,0.5302011370658875,0.5047624707221985,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8785452246665955,0.4691062271595001,0.3305051624774933,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8908172845840454,0.4889149069786072,0.4660214185714721,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.778343677520752,0.322348415851593,1.4674770832061768,291.0965576171875,291.1499938964844,288.6221923828125,287.06842041015625,291.0941467285156,297.07568359375,291.0963439941406,1.0,0.6822444200515747,1.0,1.0,0.3442384004592895,1.0,-3.702729463577272,2.620613813400269,1.0821155309677124,1.5429998636245728,0.0,0.0,0.0,190.7046356201172,167.0,-4.23004961013794,-0.0,4102.08740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953369140625,0.8021432757377625,0.3442938327789306,0.3133308887481689,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953369140625,0.923827588558197,0.5289296507835388,0.5033749341964722,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953369140625,0.8846684098243713,0.467831939458847,0.3294768035411834,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953369140625,0.8971607685089111,0.4877175390720367,0.4647023975849151,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953369140625,0.7837647795677185,0.3215260803699493,1.462859272956848,291.0953369140625,291.1499938964844,288.6125183105469,287.0643920898437,291.09332275390625,297.0721130371094,291.0951843261719,1.0,0.6778383851051331,1.0,1.0,0.3452948331832886,1.0,-3.691252231597901,2.609381914138794,1.0818703174591064,1.534984827041626,0.0,0.0,0.0,184.93673706054688,155.0,-3.722405433654785,-0.0,4034.993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933532714844,0.8137375116348267,0.3420122563838959,0.3109107613563537,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09332275390625,0.9401220679283142,0.5263259410858154,0.5005403161048889,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09332275390625,0.8982292413711548,0.4652265310287475,0.3273784220218658,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09332275390625,0.9115145206451416,0.4852610528469085,0.4620037674903869,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933532714844,0.7957504391670227,0.3198352456092834,1.45340895652771,291.09332275390625,291.1499938964844,288.5922241210937,287.0559387207031,291.09136962890625,297.065185546875,291.0931701660156,1.0,0.6688764095306396,1.0,1.0,0.3474076390266418,1.0,-3.6677982807159424,2.5865695476531982,1.081228494644165,1.5188086032867432,0.0,0.0,0.0,173.3590850830078,143.0,-3.1403157711029053,-0.0,3900.432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933532714844,0.8137375116348267,0.3420122563838959,0.3109107613563537,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09332275390625,0.9401220679283142,0.5263259410858154,0.5005403161048889,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09332275390625,0.8982292413711548,0.4652265310287475,0.3273784220218658,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09332275390625,0.9115145206451416,0.4852610528469085,0.4620037674903869,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933532714844,0.7957504391670227,0.3198352456092834,1.45340895652771,291.09332275390625,291.1499938964844,288.5922241210937,287.0559387207031,291.09136962890625,297.065185546875,291.0931701660156,1.0,0.6688764095306396,1.0,1.0,0.3474076390266418,1.0,-3.6677982807159424,2.5865695476531982,1.081228494644165,1.5188086032867432,0.0,0.0,0.0,173.3590850830078,143.0,-3.1403157711029053,-0.0,3900.432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09088134765625,0.8262418508529663,0.3396723568439483,0.3084395825862884,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908508300781,0.957878053188324,0.5236386060714722,0.497628390789032,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908508300781,0.914417028427124,0.4625437259674072,0.3252269625663757,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908508300781,0.9294015765190125,0.4827203154563904,0.4592269957065582,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09088134765625,0.809363067150116,0.3180802464485168,1.443677306175232,291.0908508300781,291.1499938964844,288.5708312988281,287.0469665527344,291.0886535644531,297.0585021972656,291.0906677246094,1.0,0.6597257256507874,1.0,1.0,0.3495204746723175,1.0,-3.6436941623687744,2.563419818878174,1.08027446269989,1.5023629665374756,0.0,0.0,0.0,161.7528839111328,131.0,-3.456235885620117,-0.0,3765.66748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09088134765625,0.8262418508529663,0.3396723568439483,0.3084395825862884,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908508300781,0.957878053188324,0.5236386060714722,0.497628390789032,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908508300781,0.914417028427124,0.4625437259674072,0.3252269625663757,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908508300781,0.9294015765190125,0.4827203154563904,0.4592269957065582,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09088134765625,0.809363067150116,0.3180802464485168,1.443677306175232,291.0908508300781,291.1499938964844,288.5708312988281,287.0469665527344,291.0886535644531,297.0585021972656,291.0906677246094,1.0,0.6597257256507874,1.0,1.0,0.3495204746723175,1.0,-3.6436941623687744,2.563419818878174,1.08027446269989,1.5023629665374756,0.0,0.0,0.0,161.7528839111328,131.0,-3.456235885620117,-0.0,3765.66748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888671875,0.8406861424446106,0.3372761607170105,0.305915892124176,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888671875,0.9763786792755128,0.5208693146705627,0.4946372509002685,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888671875,0.9348054528236388,0.4597862362861633,0.323021799325943,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888671875,0.9500171542167664,0.480097085237503,0.4563705623149872,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888977050781,0.8241169452667236,0.3162609040737152,1.433651328086853,291.0888671875,291.1499938964844,288.5483703613281,287.0374450683594,291.0870056152344,297.0520324707031,291.0887145996094,1.0,0.6503874659538269,1.0,1.0,0.3518626093864441,1.0,-3.618918418884277,2.5391340255737305,1.0797843933105469,1.4852770566940308,0.0,0.0,0.0,150.13632202148438,134.0,-2.871485471725464,-0.0,3630.849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
