time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888671875,0.8406861424446106,0.3372761607170105,0.305915892124176,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888671875,0.9763786792755128,0.5208693146705627,0.4946372509002685,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888671875,0.9348054528236388,0.4597862362861633,0.323021799325943,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888671875,0.9500171542167664,0.480097085237503,0.4563705623149872,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888977050781,0.8241169452667236,0.3162609040737152,1.433651328086853,291.0888671875,291.1499938964844,288.5483703613281,287.0374450683594,291.0870056152344,297.0520324707031,291.0887145996094,1.0,0.6503874659538269,1.0,1.0,0.3518626093864441,1.0,-3.618918418884277,2.5391340255737305,1.0797843933105469,1.4852770566940308,0.0,0.0,0.0,150.13632202148438,134.0,-2.871485471725464,-0.0,3630.849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868225097656,0.8454893827438354,0.3348170518875122,0.3035929203033447,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868225097656,0.982218861579895,0.5180178284645081,0.4918371438980102,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868225097656,0.941723644733429,0.4569520056247711,0.3209620416164398,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868225097656,0.9568336009979248,0.4773906171321869,0.4537041783332824,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868225097656,0.8290625214576721,0.3143739700317383,1.424598217010498,291.0868225097656,291.1499938964844,288.5248718261719,287.02740478515625,291.0849609375,297.045654296875,291.086669921875,1.0,0.6451051235198975,1.0,1.0,0.3542047142982483,1.0,-3.5961833000183105,2.5162951946258545,1.079888105392456,1.4689263105392456,0.0,0.0,0.0,145.3241729736328,137.0,-2.876596689224243,-0.0,3544.60302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868225097656,0.8454893827438354,0.3348170518875122,0.3035929203033447,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868225097656,0.982218861579895,0.5180178284645081,0.4918371438980102,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868225097656,0.941723644733429,0.4569520056247711,0.3209620416164398,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868225097656,0.9568336009979248,0.4773906171321869,0.4537041783332824,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868225097656,0.8290625214576721,0.3143739700317383,1.424598217010498,291.0868225097656,291.1499938964844,288.5248718261719,287.02740478515625,291.0849609375,297.045654296875,291.086669921875,1.0,0.6451051235198975,1.0,1.0,0.3542047142982483,1.0,-3.5961833000183105,2.5162951946258545,1.079888105392456,1.4689263105392456,0.0,0.0,0.0,145.3241729736328,137.0,-2.876596689224243,-0.0,3544.60302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.085693359375,0.8451579213142395,0.3335520327091217,0.3024611473083496,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856628417969,0.9821353554725648,0.5165518522262573,0.490463525056839,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856628417969,0.941492199897766,0.4554958045482635,0.3199525773525238,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856628417969,0.9567040205001832,0.4759968817234039,0.4523971378803253,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.085693359375,0.8289148211479187,0.313395082950592,1.4202200174331665,291.0856628417969,291.1499938964844,288.51275634765625,287.0221862792969,291.0837097167969,297.0424499511719,291.08551025390625,1.0,0.643208920955658,1.0,1.0,0.3553757667541504,1.0,-3.5851197242736816,2.5051066875457764,1.0800129175186155,1.460929274559021,0.0,0.0,0.0,144.51211547851562,137.0,-3.0410122871398926,-0.0,3512.36669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.084716796875,0.8436681628227234,0.3322636485099792,0.301332026720047,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.084716796875,0.980807900428772,0.5150590538978577,0.4890897572040558,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.084716796875,0.9397080540657043,0.4540135264396667,0.3189435005187988,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.084716796875,0.9550963044166564,0.4745761156082153,0.4510897696018219,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.084716796875,0.8276575207710266,0.3123919367790222,1.4158530235290527,291.084716796875,291.1499938964844,288.5003967285156,287.0168762207031,291.08306884765625,297.0391845703125,291.0845947265625,1.0,0.6416340470314026,1.0,1.0,0.3566516041755676,1.0,-3.574073076248169,2.4936256408691406,1.0804473161697388,1.45268452167511,0.0,0.0,0.0,144.3429718017578,140.0,-2.7457761764526367,-0.0,3484.27685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08319091796875,0.8384432792663574,0.3296226561069488,0.2990622818470001,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831604003906,0.9755377173423768,0.5119974613189697,0.4863196611404419,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831604003906,0.9330205321311952,0.4509755373001098,0.3169103264808655,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831604003906,0.9488477110862732,0.4716577231884002,0.4484516382217407,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08319091796875,0.8229459524154663,0.3103149831295013,1.4070384502410889,291.0831604003906,291.1499938964844,288.4750061035156,287.0058288574219,291.0815124511719,297.0325622558594,291.0830078125,1.0,0.6391065120697021,1.0,1.0,0.3592033088207245,1.0,-3.5517964363098145,2.470552921295166,1.0812437534332275,1.4362701177597046,0.0,0.0,0.0,145.29159545898438,143.0,-2.4011387825012207,-0.0,3435.933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08319091796875,0.8384432792663574,0.3296226561069488,0.2990622818470001,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831604003906,0.9755377173423768,0.5119974613189697,0.4863196611404419,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831604003906,0.9330205321311952,0.4509755373001098,0.3169103264808655,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831604003906,0.9488477110862732,0.4716577231884002,0.4484516382217407,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08319091796875,0.8229459524154663,0.3103149831295013,1.4070384502410889,291.0831604003906,291.1499938964844,288.4750061035156,287.0058288574219,291.0815124511719,297.0325622558594,291.0830078125,1.0,0.6391065120697021,1.0,1.0,0.3592033088207245,1.0,-3.5517964363098145,2.470552921295166,1.0812437534332275,1.4362701177597046,0.0,0.0,0.0,145.29159545898438,143.0,-2.4011387825012207,-0.0,3435.933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08123779296875,0.83158278465271,0.3268990218639374,0.296757310628891,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812072753906,0.967944085597992,0.5088353753089905,0.4834966659545898,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08123779296875,0.9239408373832704,0.4478407800197601,0.3148404657840729,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08123779296875,0.9400976896286012,0.4686379432678222,0.4457596242427826,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08123779296875,0.8165106177330017,0.3081454932689667,1.398005485534668,291.0812072753906,291.1499938964844,288.4487609863281,286.9943542480469,291.079345703125,297.02587890625,291.0810546875,1.0,0.6370490789413452,1.0,1.0,0.3617550134658813,1.0,-3.529043674468994,2.447261333465576,1.0817821025848389,1.4197903871536257,0.0,0.0,0.0,147.28201293945312,146.0,-2.6879642009735107,-0.0,3393.2705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08123779296875,0.83158278465271,0.3268990218639374,0.296757310628891,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812072753906,0.967944085597992,0.5088353753089905,0.4834966659545898,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08123779296875,0.9239408373832704,0.4478407800197601,0.3148404657840729,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08123779296875,0.9400976896286012,0.4686379432678222,0.4457596242427826,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08123779296875,0.8165106177330017,0.3081454932689667,1.398005485534668,291.0812072753906,291.1499938964844,288.4487609863281,286.9943542480469,291.079345703125,297.02587890625,291.0810546875,1.0,0.6370490789413452,1.0,1.0,0.3617550134658813,1.0,-3.529043674468994,2.447261333465576,1.0817821025848389,1.4197903871536257,0.0,0.0,0.0,147.28201293945312,146.0,-2.6879642009735107,-0.0,3393.2705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796203613281,0.8240290284156799,0.3240998983383178,0.2944045066833496,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07958984375,0.9589385986328124,0.5055783987045288,0.4806056618690491,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07958984375,0.9139807820320128,0.4446155130863189,0.3127232193946838,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07958984375,0.9301141500473022,0.4655223786830902,0.4429987967014313,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796203613281,0.8091244101524353,0.3058891892433166,1.3886853456497192,291.07958984375,291.1499938964844,288.42169189453125,286.9823608398437,291.07794189453125,297.0191345214844,291.0794677734375,1.0,0.635200023651123,1.0,1.0,0.3644867241382599,1.0,-3.505666732788086,2.423125743865967,1.0825409889221191,1.402488350868225,0.0,0.0,0.0,149.81954956054688,149.0,-2.324840545654297,-0.0,3352.881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796203613281,0.8240290284156799,0.3240998983383178,0.2944045066833496,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07958984375,0.9589385986328124,0.5055783987045288,0.4806056618690491,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07958984375,0.9139807820320128,0.4446155130863189,0.3127232193946838,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07958984375,0.9301141500473022,0.4655223786830902,0.4429987967014313,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796203613281,0.8091244101524353,0.3058891892433166,1.3886853456497192,291.07958984375,291.1499938964844,288.42169189453125,286.9823608398437,291.07794189453125,297.0191345214844,291.0794677734375,1.0,0.635200023651123,1.0,1.0,0.3644867241382599,1.0,-3.505666732788086,2.423125743865967,1.0825409889221191,1.402488350868225,0.0,0.0,0.0,149.81954956054688,149.0,-2.324840545654297,-0.0,3352.881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.077880859375,0.8161519765853882,0.3212311863899231,0.2920002341270447,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0778503417969,0.9490865468978882,0.5022304654121399,0.4776410162448883,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0778503417969,0.9042097926139832,0.4413047730922699,0.310555100440979,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0778503417969,0.9197427034378052,0.4623150527477264,0.4401633739471435,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.077880859375,0.8010934591293335,0.303550511598587,1.3790512084960938,291.0778503417969,291.1499938964844,288.39385986328125,286.969970703125,291.0760498046875,297.012451171875,291.07769775390625,1.0,0.6334280967712402,1.0,1.0,0.3672184348106384,1.0,-3.481611013412476,2.398666858673096,1.082944393157959,1.3848508596420288,0.0,0.0,0.0,152.64947509765625,152.0,-2.4684433937072754,-0.0,3313.10205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.077880859375,0.8161519765853882,0.3212311863899231,0.2920002341270447,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0778503417969,0.9490865468978882,0.5022304654121399,0.4776410162448883,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0778503417969,0.9042097926139832,0.4413047730922699,0.310555100440979,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0778503417969,0.9197427034378052,0.4623150527477264,0.4401633739471435,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.077880859375,0.8010934591293335,0.303550511598587,1.3790512084960938,291.0778503417969,291.1499938964844,288.39385986328125,286.969970703125,291.0760498046875,297.012451171875,291.07769775390625,1.0,0.6334280967712402,1.0,1.0,0.3672184348106384,1.0,-3.481611013412476,2.398666858673096,1.082944393157959,1.3848508596420288,0.0,0.0,0.0,152.64947509765625,152.0,-2.4684433937072754,-0.0,3313.10205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07684326171875,0.8121130466461182,0.3197708129882812,0.2907775044441223,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0768127441406,0.943975865840912,0.5005220770835876,0.4761292636394501,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0768127441406,0.8996015191078186,0.4396172165870666,0.3094508051872253,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0768127441406,0.9146233797073364,0.4606766700744629,0.4387159645557403,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07684326171875,0.7970226407051086,0.3023506700992584,1.3741106986999512,291.0768127441406,291.1499938964844,288.37969970703125,286.9635925292969,291.07489013671875,297.0091247558594,291.07666015625,1.0,0.6325466632843018,1.0,1.0,0.3685843050479889,1.0,-3.469314813613892,2.3863136768341064,1.0830011367797852,1.3759214878082275,0.0,0.0,0.0,154.12789916992188,152.0,-2.670470952987671,-0.0,3293.137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0759582519531,0.8079949021339417,0.3182952404022217,0.2895419299602508,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0759582519531,0.9388101100921632,0.4987931847572326,0.4745990931987762,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0759582519531,0.895037055015564,0.43791064620018,0.3083338737487793,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0759582519531,0.90965735912323,0.4590176045894623,0.4372499585151672,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0759582519531,0.7929717302322388,0.3011327683925628,1.3690937757492063,291.0759582519531,291.1499938964844,288.3653259277344,286.95709228515625,291.0742492675781,297.0058288574219,291.0758056640625,1.0,0.6316611766815186,1.0,1.0,0.3700381219387054,1.0,-3.4568517208099365,2.373626708984375,1.0832250118255615,1.36667799949646,0.0,0.0,0.0,155.63064575195312,155.0,-2.4655585289001465,-0.0,3273.04833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07452392578125,0.7995814085006714,0.3153006136417389,0.287032812833786,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07452392578125,0.9284740686416626,0.4952751398086548,0.4714832007884979,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07452392578125,0.8860647678375244,0.4344421625137329,0.3060623109340668,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07452392578125,0.9004287123680115,0.4556384086608886,0.4342616498470306,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07452392578125,0.784988284111023,0.2986438274383545,1.3588279485702517,291.07452392578125,291.1499938964844,288.33612060546875,286.9438171386719,291.07281494140625,296.99932861328125,291.0743713378906,1.0,0.6298653483390808,1.0,1.0,0.3729457557201385,1.0,-3.4314215183258057,2.347991943359375,1.0834295749664309,1.3480335474014282,0.0,0.0,0.0,158.68272399902344,158.0,-2.197145462036133,-0.0,3232.35205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07452392578125,0.7995814085006714,0.3153006136417389,0.287032812833786,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07452392578125,0.9284740686416626,0.4952751398086548,0.4714832007884979,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07452392578125,0.8860647678375244,0.4344421625137329,0.3060623109340668,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07452392578125,0.9004287123680115,0.4556384086608886,0.4342616498470306,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07452392578125,0.784988284111023,0.2986438274383545,1.3588279485702517,291.07452392578125,291.1499938964844,288.33612060546875,286.9438171386719,291.07281494140625,296.99932861328125,291.0743713378906,1.0,0.6298653483390808,1.0,1.0,0.3729457557201385,1.0,-3.4314215183258057,2.347991943359375,1.0834295749664309,1.3480335474014282,0.0,0.0,0.0,158.68272399902344,158.0,-2.197145462036133,-0.0,3232.35205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7913184762001038,0.3122494518756866,0.2844747304916382,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.9183957576751708,0.4916781485080719,0.4682949781417846,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.8773728013038635,0.4309014976024627,0.3037418723106384,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.891689121723175,0.4521793723106384,0.4312000572681427,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7772286534309387,0.2960865795612335,1.3482638597488403,291.0728454589844,291.1499938964844,288.30633544921875,286.9301147460937,291.071044921875,296.99298095703125,291.0726623535156,1.0,0.62802654504776,1.0,1.0,0.3758533596992492,1.0,-3.4053409099578857,2.3220670223236084,1.0832738876342771,1.3292933702468872,0.0,0.0,0.0,161.7689971923828,161.0,-2.3327083587646484,-0.0,3190.8828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7913184762001038,0.3122494518756866,0.2844747304916382,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.9183957576751708,0.4916781485080719,0.4682949781417846,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.8773728013038635,0.4309014976024627,0.3037418723106384,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.891689121723175,0.4521793723106384,0.4312000572681427,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7772286534309387,0.2960865795612335,1.3482638597488403,291.0728454589844,291.1499938964844,288.30633544921875,286.9301147460937,291.071044921875,296.99298095703125,291.0726623535156,1.0,0.62802654504776,1.0,1.0,0.3758533596992492,1.0,-3.4053409099578857,2.3220670223236084,1.0832738876342771,1.3292933702468872,0.0,0.0,0.0,161.7689971923828,161.0,-2.3327083587646484,-0.0,3190.8828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.7832832932472229,0.3091449737548828,0.2818687856197357,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.9088971614837646,0.4880054295063019,0.4650355279445648,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.8690052628517151,0.4272922277450561,0.3013736009597778,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.8832190632820129,0.448643684387207,0.4280663728713989,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.7697358131408691,0.293464332818985,1.3374098539352417,291.0716552734375,291.1499938964844,288.2759704589844,286.9160461425781,291.0701904296875,296.9867553710937,291.071533203125,1.0,0.62613844871521,1.0,1.0,0.3789249360561371,1.0,-3.37862491607666,2.295375347137451,1.0832496881484983,1.3100234270095823,0.0,0.0,0.0,164.870361328125,164.0,-1.753668189048767,-0.0,3148.600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.7832832932472229,0.3091449737548828,0.2818687856197357,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.9088971614837646,0.4880054295063019,0.4650355279445648,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.8690052628517151,0.4272922277450561,0.3013736009597778,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.8832190632820129,0.448643684387207,0.4280663728713989,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.7697358131408691,0.293464332818985,1.3374098539352417,291.0716552734375,291.1499938964844,288.2759704589844,286.9160461425781,291.0701904296875,296.9867553710937,291.071533203125,1.0,0.62613844871521,1.0,1.0,0.3789249360561371,1.0,-3.37862491607666,2.295375347137451,1.0832496881484983,1.3100234270095823,0.0,0.0,0.0,164.870361328125,164.0,-1.753668189048767,-0.0,3148.600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706481933594,0.7755113244056702,0.3059902191162109,0.2792175710201263,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07061767578125,0.9002899527549744,0.4842593073844909,0.4617067575454712,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706481933594,0.8609833121299744,0.4236171841621399,0.2989593744277954,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07061767578125,0.8750483989715576,0.4450336098670959,0.4248623847961426,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706481933594,0.7625321745872498,0.2907792329788208,1.3262730836868286,291.07061767578125,291.1499938964844,288.2450866699219,286.90155029296875,291.06915283203125,296.9806823730469,291.07049560546875,1.0,0.6241987943649292,1.0,1.0,0.3819964826107025,1.0,-3.351292610168457,2.2684109210968018,1.0828818082809448,1.2907259464263916,0.0,0.0,0.0,167.9739227294922,167.0,-1.5581403970718384,-0.0,3105.517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706481933594,0.7755113244056702,0.3059902191162109,0.2792175710201263,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07061767578125,0.9002899527549744,0.4842593073844909,0.4617067575454712,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706481933594,0.8609833121299744,0.4236171841621399,0.2989593744277954,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07061767578125,0.8750483989715576,0.4450336098670959,0.4248623847961426,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706481933594,0.7625321745872498,0.2907792329788208,1.3262730836868286,291.07061767578125,291.1499938964844,288.2450866699219,286.90155029296875,291.06915283203125,296.9806823730469,291.07049560546875,1.0,0.6241987943649292,1.0,1.0,0.3819964826107025,1.0,-3.351292610168457,2.2684109210968018,1.0828818082809448,1.2907259464263916,0.0,0.0,0.0,167.9739227294922,167.0,-1.5581403970718384,-0.0,3105.517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.070068359375,0.7717291712760925,0.3043942451477051,0.2778753936290741,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.070068359375,0.8961813449859619,0.4823590219020843,0.4600169360637665,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.070068359375,0.8571011424064636,0.4217554032802582,0.2977354228496551,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.070068359375,0.871078372001648,0.4432011246681213,0.4232346713542938,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700988769531,0.7590398192405701,0.2894136905670166,1.320602297782898,291.070068359375,291.1499938964844,288.2294921875,286.8941955566406,291.0685729980469,296.97772216796875,291.0699157714844,1.0,0.6232103109359741,1.0,1.0,0.3835322558879852,1.0,-3.337401866912842,2.254838466644287,1.082563400268555,1.281077265739441,0.0,0.0,0.0,169.5252227783203,167.0,-1.571360468864441,-0.0,3083.69580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696716308594,0.7680163383483887,0.3027856945991516,0.2765218615531921,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.8921306133270264,0.4804401695728302,0.458309531211853,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696716308594,0.8533011674880981,0.4198771119117737,0.2964999377727508,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696716308594,0.867184042930603,0.4413499534130096,0.4215892851352691,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696716308594,0.7556180953979492,0.2880325317382812,1.314861297607422,291.06964111328125,291.1499938964844,288.2137756347656,286.88671875,291.068359375,296.97479248046875,291.06951904296875,1.0,0.6222090125083923,1.0,1.0,0.3851265907287597,1.0,-3.323357343673706,2.241039752960205,1.0823174715042114,1.2712626457214355,0.0,0.0,0.0,171.07618713378906,170.0,-1.3288769721984863,-0.0,3061.683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.7608052492141724,0.2995347380638122,0.2737837433815002,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.8842132091522217,0.4765512943267822,0.4548458755016327,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.8459418416023254,0.4160756468772888,0.2939971387386322,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.859625518321991,0.4375960826873779,0.418249249458313,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.7489836812019348,0.2852269113063812,1.30318284034729,291.069091796875,291.1499938964844,288.1820678710937,286.8715209960937,291.06787109375,296.9690246582031,291.0689697265625,1.0,0.620171308517456,1.0,1.0,0.3883152306079864,1.0,-3.2948386669158936,2.2132692337036133,1.0815694332122805,1.2515885829925537,0.0,0.0,0.0,174.1732940673828,173.0,-0.9664480090141296,-0.0,3017.159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.7608052492141724,0.2995347380638122,0.2737837433815002,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.8842132091522217,0.4765512943267822,0.4548458755016327,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.8459418416023254,0.4160756468772888,0.2939971387386322,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.859625518321991,0.4375960826873779,0.418249249458313,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.7489836812019348,0.2852269113063812,1.30318284034729,291.069091796875,291.1499938964844,288.1820678710937,286.8715209960937,291.06787109375,296.9690246582031,291.0689697265625,1.0,0.620171308517456,1.0,1.0,0.3883152306079864,1.0,-3.2948386669158936,2.2132692337036133,1.0815694332122805,1.2515885829925537,0.0,0.0,0.0,174.1732940673828,173.0,-0.9664480090141296,-0.0,3017.159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7538833022117615,0.296239286661148,0.2710053920745849,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.876554012298584,0.4725946187973022,0.451318085193634,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.8388822078704834,0.4122149646282196,0.2914528250694275,296.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.8523721098899841,0.4337743818759918,0.4148449003696441,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7426143884658813,0.2823645770549774,1.2912485599517822,291.0685119628906,291.1499938964844,288.1499938964844,286.8559875488281,291.0672607421875,296.96343994140625,291.068359375,1.0,0.618089497089386,1.0,1.0,0.3915039002895355,1.0,-3.265760898590088,2.1852951049804688,1.0804657936096191,1.2319939136505127,0.0,0.0,0.0,177.26385498046875,176.0,-0.8872184753417969,-0.0,2972.03271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7538833022117615,0.296239286661148,0.2710053920745849,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.876554012298584,0.4725946187973022,0.451318085193634,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.8388822078704834,0.4122149646282196,0.2914528250694275,296.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.8523721098899841,0.4337743818759918,0.4148449003696441,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7426143884658813,0.2823645770549774,1.2912485599517822,291.0685119628906,291.1499938964844,288.1499938964844,286.8559875488281,291.0672607421875,296.96343994140625,291.068359375,1.0,0.618089497089386,1.0,1.0,0.3915039002895355,1.0,-3.265760898590088,2.1852951049804688,1.0804657936096191,1.2319939136505127,0.0,0.0,0.0,177.26385498046875,176.0,-0.8872184753417969,-0.0,2972.03271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.747233510017395,0.292899340391159,0.2681875824928283,296.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.8691511750221252,0.4685705602169037,0.4477273225784302,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.8320716619491577,0.4082955121994018,0.2888678908348083,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.8454010486602783,0.4298856258392334,0.4113777577877044,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.7364709973335266,0.2794464826583862,1.2790656089782717,291.0673522949219,291.1499938964844,288.114990234375,286.8380432128906,291.0653991699219,296.9580078125,291.067138671875,1.0,0.6159673929214478,1.0,1.0,0.3947603106498718,1.0,-3.236138343811035,2.156947612762451,1.079190731048584,1.2122572660446167,0.0,0.0,0.0,180.34884643554688,164.0,-1.712371826171875,-0.0,2926.3740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.747233510017395,0.292899340391159,0.2681875824928283,296.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.8691511750221252,0.4685705602169037,0.4477273225784302,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.8320716619491577,0.4082955121994018,0.2888678908348083,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.8454010486602783,0.4298856258392334,0.4113777577877044,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.7364709973335266,0.2794464826583862,1.2790656089782717,291.0673522949219,291.1499938964844,288.114990234375,286.8380432128906,291.0653991699219,296.9580078125,291.067138671875,1.0,0.6159673929214478,1.0,1.0,0.3947603106498718,1.0,-3.236138343811035,2.156947612762451,1.079190731048584,1.2122572660446167,0.0,0.0,0.0,180.34884643554688,164.0,-1.712371826171875,-0.0,2926.3740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.7467259764671326,0.2895151078701019,0.2650860846042633,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635986328125,0.8693586587905884,0.4644729495048523,0.4438130855560303,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.8319921493530273,0.4043132960796356,0.286050796508789,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.8454651236534119,0.4259245693683624,0.4075879454612732,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.7361882925033569,0.276470810174942,1.265411376953125,291.0635986328125,291.1499938964844,288.0746765136719,286.8157958984375,291.0599060058594,296.95263671875,291.0632629394531,1.0,0.6094551086425781,1.0,1.0,0.3980167508125305,1.0,-3.203354835510254,2.126768112182617,1.0765868425369265,1.191677451133728,0.0,0.0,0.0,176.8748779296875,152.0,-4.700672149658203,-0.0,2838.97265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.7467259764671326,0.2895151078701019,0.2650860846042633,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635986328125,0.8693586587905884,0.4644729495048523,0.4438130855560303,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.8319921493530273,0.4043132960796356,0.286050796508789,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.8454651236534119,0.4259245693683624,0.4075879454612732,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.7361882925033569,0.276470810174942,1.265411376953125,291.0635986328125,291.1499938964844,288.0746765136719,286.8157958984375,291.0599060058594,296.95263671875,291.0632629394531,1.0,0.6094551086425781,1.0,1.0,0.3980167508125305,1.0,-3.203354835510254,2.126768112182617,1.0765868425369265,1.191677451133728,0.0,0.0,0.0,176.8748779296875,152.0,-4.700672149658203,-0.0,2838.97265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606384277344,0.7479742765426636,0.2878120541572571,0.2634659111499786,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0605773925781,0.8713378310203552,0.4623988270759582,0.4417699575424194,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0605773925781,0.8336098790168762,0.402302086353302,0.2845821976661682,296.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0605773925781,0.8472259640693665,0.4239195883274078,0.4056077301502228,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606384277344,0.7374852299690247,0.2749661207199096,1.2582107782363892,291.0605773925781,291.1499938964844,288.0526733398437,286.8031616210937,291.0559387207031,296.9500732421875,291.0601806640625,1.0,0.6053107976913452,1.0,1.0,0.3996449410915375,1.0,-3.1861517429351807,2.1112422943115234,1.0749095678329468,1.181179761886597,0.0,0.0,0.0,173.554443359375,152.0,-6.558655738830566,-0.0,2785.603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.749910295009613,0.2861012816429138,0.2618155777454376,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05712890625,0.8741773366928101,0.4603076577186584,0.4396862089633941,296.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05712890625,0.8359835147857666,0.400277316570282,0.2830859720706939,296.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05712890625,0.8497821092605591,0.4218982756137848,0.4035875499248504,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.7394386529922485,0.273450642824173,1.2508443593978882,291.05712890625,291.1499938964844,288.0295104980469,286.7895812988281,291.052001953125,296.9475402832031,291.0567321777344,1.0,0.6007568836212158,1.0,1.0,0.4013897776603699,1.0,-3.168583393096924,2.0952296257019043,1.0733537673950195,1.1702978610992432,0.0,0.0,0.0,169.59747314453125,140.0,-7.9355268478393555,-0.0,2728.5791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0490417480469,0.7555134892463684,0.2826560735702514,0.2584459483623504,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489501953125,0.882008969783783,0.4560742080211639,0.4354200661182403,296.8651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489807128906,0.8426281809806824,0.3961876034736633,0.2800281345844269,296.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489501953125,0.856905996799469,0.4178065955638885,0.3994503617286682,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0490417480469,0.744994044303894,0.2703874409198761,1.235727310180664,291.0489501953125,291.1499938964844,287.9798278808594,286.7597351074219,291.0422668457031,296.942626953125,291.0484313964844,1.0,0.590756356716156,1.0,1.0,0.4048794507980346,1.0,-3.1325883865356445,2.0627999305725098,1.069788694381714,1.1483553647994995,0.0,0.0,0.0,160.38482666015625,128.0,-10.778528213500977,-0.0,2607.63818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
