time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0490417480469,0.7555134892463684,0.2826560735702514,0.2584459483623504,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489501953125,0.882008969783783,0.4560742080211639,0.4354200661182403,296.8651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489807128906,0.8426281809806824,0.3961876034736633,0.2800281345844269,296.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489501953125,0.856905996799469,0.4178065955638885,0.3994503617286682,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0490417480469,0.744994044303894,0.2703874409198761,1.235727310180664,291.0489501953125,291.1499938964844,287.9798278808594,286.7597351074219,291.0422668457031,296.942626953125,291.0484313964844,1.0,0.590756356716156,1.0,1.0,0.4048794507980346,1.0,-3.1325883865356445,2.0627999305725098,1.069788694381714,1.1483553647994995,0.0,0.0,0.0,160.38482666015625,128.0,-10.778528213500977,-0.0,2607.63818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384216308594,0.763163149356842,0.2791707813739776,0.2550039291381836,296.8523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382995605469,0.8923296928405762,0.4517658054828644,0.4310445487499237,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.038330078125,0.8515315651893616,0.3920374512672424,0.2768995463848114,296.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382995605469,0.8664202094078064,0.4136431217193603,0.3952066600322723,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384216308594,0.7525098919868469,0.2672762274742126,1.2202088832855225,291.0382995605469,291.1499938964844,287.92608642578125,286.7265319824219,291.0299377441406,296.9378662109375,291.0376892089844,1.0,0.5799351930618286,1.0,1.0,0.4083691239356994,1.0,-3.0956807136535645,2.030038595199585,1.0656421184539795,1.1263374090194702,0.0,0.0,0.0,150.1220245361328,116.0,-14.018142700195312,-0.0,2481.95849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384216308594,0.763163149356842,0.2791707813739776,0.2550039291381836,296.8523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382995605469,0.8923296928405762,0.4517658054828644,0.4310445487499237,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.038330078125,0.8515315651893616,0.3920374512672424,0.2768995463848114,296.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382995605469,0.8664202094078064,0.4136431217193603,0.3952066600322723,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384216308594,0.7525098919868469,0.2672762274742126,1.2202088832855225,291.0382995605469,291.1499938964844,287.92608642578125,286.7265319824219,291.0299377441406,296.9378662109375,291.0376892089844,1.0,0.5799351930618286,1.0,1.0,0.4083691239356994,1.0,-3.0956807136535645,2.030038595199585,1.0656421184539795,1.1263374090194702,0.0,0.0,0.0,150.1220245361328,116.0,-14.018142700195312,-0.0,2481.95849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.7728452086448669,0.2756469845771789,0.2515037059783935,296.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.9050416946411132,0.4473858773708343,0.4265762567520141,296.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.8627294301986694,0.3878307938575744,0.2737126648426056,296.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.8783087730407715,0.4094108343124389,0.390872985124588,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.7620114088058472,0.2641175389289856,1.2043648958206177,291.0290832519531,291.1499938964844,287.86865234375,286.6903686523437,291.02178955078125,296.9332275390625,291.028564453125,1.0,0.5685547590255737,1.0,1.0,0.4127046167850494,1.0,-3.058023452758789,1.994832158088684,1.0631911754608154,1.1020945310592651,0.0,0.0,0.0,139.2956085205078,104.0,-12.808477401733398,-0.0,2354.705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.7728452086448669,0.2756469845771789,0.2515037059783935,296.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.9050416946411132,0.4473858773708343,0.4265762567520141,296.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.8627294301986694,0.3878307938575744,0.2737126648426056,296.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.8783087730407715,0.4094108343124389,0.390872985124588,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.7620114088058472,0.2641175389289856,1.2043648958206177,291.0290832519531,291.1499938964844,287.86865234375,286.6903686523437,291.02178955078125,296.9332275390625,291.028564453125,1.0,0.5685547590255737,1.0,1.0,0.4127046167850494,1.0,-3.058023452758789,1.994832158088684,1.0631911754608154,1.1020945310592651,0.0,0.0,0.0,139.2956085205078,104.0,-12.808477401733398,-0.0,2354.705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199279785156,0.7848399877548218,0.2720970213413238,0.2479672282934188,296.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.9217283725738524,0.4429488480091095,0.4220402240753174,296.8495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01983642578125,0.8766025900840759,0.3835822343826294,0.2704863548278808,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01983642578125,0.8928704261779785,0.4051232039928436,0.3864732086658478,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199279785156,0.7738269567489624,0.260920912027359,1.1882858276367188,291.0198059082031,291.1499938964844,287.8079833984375,286.6515197753906,291.0120544433594,296.9288024902344,291.0192565917969,1.0,0.5567616820335388,1.0,1.0,0.4170401394367218,1.0,-3.0198328495025635,1.959541201591492,1.0602916479110718,1.0779188871383667,0.0,0.0,0.0,128.15089416503906,92.0,-13.074776649475098,-0.0,2227.760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199279785156,0.7848399877548218,0.2720970213413238,0.2479672282934188,296.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.9217283725738524,0.4429488480091095,0.4220402240753174,296.8495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01983642578125,0.8766025900840759,0.3835822343826294,0.2704863548278808,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01983642578125,0.8928704261779785,0.4051232039928436,0.3864732086658478,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199279785156,0.7738269567489624,0.260920912027359,1.1882858276367188,291.0198059082031,291.1499938964844,287.8079833984375,286.6515197753906,291.0120544433594,296.9288024902344,291.0192565917969,1.0,0.5567616820335388,1.0,1.0,0.4170401394367218,1.0,-3.0198328495025635,1.959541201591492,1.0602916479110718,1.0779188871383667,0.0,0.0,0.0,128.15089416503906,92.0,-13.074776649475098,-0.0,2227.760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01483154296875,0.7918255925178528,0.2703092098236084,0.2461856305599212,296.8376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9316892623901368,0.4407061040401459,0.41974738240242,296.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8847044110298157,0.3814394474029541,0.2688588201999664,296.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.9012809991836548,0.4029561281204223,0.3842493295669555,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148620605469,0.7807456254959106,0.2593068480491638,1.180164813995361,291.01470947265625,291.1499938964844,287.77655029296875,286.6311950683594,291.006591796875,296.9266357421875,291.01416015625,1.0,0.5507354736328125,1.0,1.0,0.419207900762558,1.0,-3.0005481243133545,1.941899538040161,1.0586484670639038,1.0658892393112185,0.0,0.0,0.0,122.51006317138672,92.0,-13.655264854431152,-0.0,2164.72607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0106811523437,0.7995462417602539,0.2685137689113617,0.2443955689668655,296.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0106201171875,0.942532241344452,0.4384486973285675,0.4174389243125915,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0106201171875,0.893683671951294,0.3792856633663177,0.2672222852706909,296.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0106201171875,0.9108843207359314,0.4007749259471893,0.3820104002952575,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0106811523437,0.788428544998169,0.257683128118515,1.171993851661682,291.0106201171875,291.1499938964844,287.7444763183594,286.6103210449219,291.0042724609375,296.92449951171875,291.01025390625,1.0,0.5446339845657349,1.0,1.0,0.4218660593032837,1.0,-2.9811458587646484,1.923063397407532,1.0580824613571167,1.0527019500732422,0.0,0.0,0.0,116.845947265625,80.0,-11.98238754272461,-0.0,2102.123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.005126953125,0.8171528577804565,0.2649156451225281,0.2408012598752975,296.8293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.9662460684776306,0.4339059889316559,0.4127871096134186,296.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050964355469,0.9155824780464172,0.3749618530273437,0.2639314830303192,296.8407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.935270130634308,0.3963852226734161,0.3774985074996948,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0051574707031,0.8065398931503296,0.2544175982475281,1.1555380821228027,291.00506591796875,291.1499938964844,287.6784973144531,286.567138671875,290.99957275390625,296.9205017089844,291.00469970703125,1.0,0.5322141647338867,1.0,1.0,0.4271824061870575,1.0,-2.942084550857544,1.8853821754455569,1.0567022562026978,1.0263890027999878,0.0,0.0,0.0,105.44895935058594,68.0,-9.071829795837402,-0.0,1978.4384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.005126953125,0.8171528577804565,0.2649156451225281,0.2408012598752975,296.8293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.9662460684776306,0.4339059889316559,0.4127871096134186,296.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050964355469,0.9155824780464172,0.3749618530273437,0.2639314830303192,296.8407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.935270130634308,0.3963852226734161,0.3774985074996948,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0051574707031,0.8065398931503296,0.2544175982475281,1.1555380821228027,291.00506591796875,291.1499938964844,287.6784973144531,286.567138671875,290.99957275390625,296.9205017089844,291.00469970703125,1.0,0.5322141647338867,1.0,1.0,0.4271824061870575,1.0,-2.942084550857544,1.8853821754455569,1.0567022562026978,1.0263890027999878,0.0,0.0,0.0,105.44895935058594,68.0,-9.071829795837402,-0.0,1978.4384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993896484375,0.8381738662719727,0.2613022625446319,0.2371927350759506,296.82421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99932861328125,0.9911493062973022,0.4293213188648224,0.4080950319766998,296.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.99932861328125,0.9456772804260254,0.3706110417842865,0.260621428489685,296.8357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99932861328125,0.9646182656288148,0.3919549882411957,0.3729474544525146,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993896484375,0.8279206156730652,0.2511268854141235,1.138960838317871,290.99932861328125,291.1499938964844,287.6105041503906,286.5222473144531,290.9938659667969,296.9167175292969,290.9989318847656,1.0,0.5195266604423523,1.0,1.0,0.4324987530708313,1.0,-2.902742862701416,1.847949981689453,1.054792881011963,1.000403881072998,0.0,0.0,0.0,94.00054931640624,71.0,-8.406113624572754,-0.0,1857.1268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993896484375,0.8381738662719727,0.2613022625446319,0.2371927350759506,296.82421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99932861328125,0.9911493062973022,0.4293213188648224,0.4080950319766998,296.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.99932861328125,0.9456772804260254,0.3706110417842865,0.260621428489685,296.8357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99932861328125,0.9646182656288148,0.3919549882411957,0.3729474544525146,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993896484375,0.8279206156730652,0.2511268854141235,1.138960838317871,290.99932861328125,291.1499938964844,287.6105041503906,286.5222473144531,290.9938659667969,296.9167175292969,290.9989318847656,1.0,0.5195266604423523,1.0,1.0,0.4324987530708313,1.0,-2.902742862701416,1.847949981689453,1.054792881011963,1.000403881072998,0.0,0.0,0.0,94.00054931640624,71.0,-8.406113624572754,-0.0,1857.1268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960632324219,0.8465478420257568,0.2576613128185272,0.2337875068187713,296.8193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.9990000128746032,0.4246976971626282,0.4030545651912689,296.8320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960632324219,0.9573875665664672,0.3662255704402923,0.2574630677700043,296.8308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.9753663539886476,0.3874783515930176,0.368590384721756,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960632324219,0.8362324237823486,0.2478048503398895,1.1233751773834229,290.9960327148437,291.1499938964844,287.5408630371094,286.4760131835937,290.9927062988281,296.9131164550781,290.9958190917969,1.0,0.5111714601516724,1.0,1.0,0.4384869635105133,1.0,-2.86495041847229,1.810272455215454,1.054677963256836,0.9737080931663512,0.0,0.0,0.0,88.60655212402344,89.0,-5.121058940887451,-0.0,1770.8038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960632324219,0.8465478420257568,0.2576613128185272,0.2337875068187713,296.8193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.9990000128746032,0.4246976971626282,0.4030545651912689,296.8320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960632324219,0.9573875665664672,0.3662255704402923,0.2574630677700043,296.8308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.9753663539886476,0.3874783515930176,0.368590384721756,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960632324219,0.8362324237823486,0.2478048503398895,1.1233751773834229,290.9960327148437,291.1499938964844,287.5408630371094,286.4760131835937,290.9927062988281,296.9131164550781,290.9958190917969,1.0,0.5111714601516724,1.0,1.0,0.4384869635105133,1.0,-2.86495041847229,1.810272455215454,1.054677963256836,0.9737080931663512,0.0,0.0,0.0,88.60655212402344,89.0,-5.121058940887451,-0.0,1770.8038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9941711425781,0.8284541368484497,0.2539680898189544,0.2306908965110778,296.8143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.994140625,0.9826736450195312,0.4200074672698974,0.3994219601154327,296.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.994140625,0.9337455630302428,0.3617906272411346,0.2545449137687683,296.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.994140625,0.9537272453308104,0.3829429447650909,0.364548921585083,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9941711425781,0.8186865448951721,0.2444345355033874,1.109338641166687,290.994140625,291.1499938964844,287.4700012207031,286.42877197265625,290.9916687011719,296.90948486328125,290.9939270019531,1.0,0.509721577167511,1.0,1.0,0.4444751739501953,1.0,-2.8315000534057617,1.775623798370361,1.0558762550354004,0.9487528204917908,0.0,0.0,0.0,92.6746826171875,107.0,-3.254456758499145,-0.0,1738.9937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9941711425781,0.8284541368484497,0.2539680898189544,0.2306908965110778,296.8143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.994140625,0.9826736450195312,0.4200074672698974,0.3994219601154327,296.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.994140625,0.9337455630302428,0.3617906272411346,0.2545449137687683,296.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.994140625,0.9537272453308104,0.3829429447650909,0.364548921585083,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9941711425781,0.8186865448951721,0.2444345355033874,1.109338641166687,290.994140625,291.1499938964844,287.4700012207031,286.42877197265625,290.9916687011719,296.90948486328125,290.9939270019531,1.0,0.509721577167511,1.0,1.0,0.4444751739501953,1.0,-2.8315000534057617,1.775623798370361,1.0558762550354004,0.9487528204917908,0.0,0.0,0.0,92.6746826171875,107.0,-3.254456758499145,-0.0,1738.9937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99334716796875,0.8143607974052429,0.2520883083343506,0.2292048186063766,296.8117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9933166503906,0.9664376378059388,0.4176248013973236,0.3973916172981262,296.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9933166503906,0.9144826531410216,0.3595428764820099,0.2531360685825348,296.8234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9933166503906,0.9346615672111512,0.3806421160697937,0.3625934720039367,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99334716796875,0.8042726516723633,0.2427193075418472,1.1026450395584106,290.9933166503906,291.1499938964844,287.4342346191406,286.4048767089844,290.99102783203125,296.90753173828125,290.9931335449219,1.0,0.5105156302452087,1.0,1.0,0.4474692940711975,1.0,-2.815202474594116,1.758718967437744,1.056483507156372,0.9365954399108888,0.0,0.0,0.0,97.10978698730467,107.0,-2.790487289428711,-0.0,1735.44921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99285888671875,0.7983203530311584,0.2501861453056335,0.2277378141880035,296.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99285888671875,0.9467436075210572,0.4152199029922485,0.3953812718391418,296.8236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.99285888671875,0.8956655859947205,0.3572745621204376,0.251743346452713,296.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.99285888671875,0.9138290286064148,0.3783185482025146,0.3606579899787903,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99285888671875,0.7881932854652405,0.2409829199314117,1.0960540771484375,290.99285888671875,291.1499938964844,287.3983154296875,286.380859375,290.9913330078125,296.905517578125,290.99273681640625,1.0,0.512033998966217,1.0,1.0,0.4506038129329681,1.0,-2.799105405807495,1.741735577583313,1.0573699474334717,0.9242977499961852,0.0,0.0,0.0,102.6031265258789,125.0,-1.8825538158416748,-0.0,1737.2763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930114746094,0.7664596438407898,0.2463217675685882,0.2248308956623077,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930114746094,0.9054616689682008,0.4103476703166961,0.391387939453125,296.81915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930114746094,0.860651433467865,0.3526825308799743,0.2489825189113617,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930114746094,0.8771863579750061,0.3736084401607513,0.3568134903907776,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930114746094,0.7573165893554688,0.237449899315834,1.083012580871582,290.9930114746094,291.1499938964844,287.32623291015625,286.33258056640625,290.9920654296875,296.9012145996094,290.9928894042969,1.0,0.5166076421737671,1.0,1.0,0.4568728804588318,1.0,-2.7672080993652344,1.7082544565200806,1.0589537620544434,0.9001015424728394,0.0,0.0,0.0,115.8351593017578,143.0,-0.3737354874610901,-0.0,1751.8104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930114746094,0.7664596438407898,0.2463217675685882,0.2248308956623077,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930114746094,0.9054616689682008,0.4103476703166961,0.391387939453125,296.81915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930114746094,0.860651433467865,0.3526825308799743,0.2489825189113617,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930114746094,0.8771863579750061,0.3736084401607513,0.3568134903907776,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930114746094,0.7573165893554688,0.237449899315834,1.083012580871582,290.9930114746094,291.1499938964844,287.32623291015625,286.33258056640625,290.9920654296875,296.9012145996094,290.9928894042969,1.0,0.5166076421737671,1.0,1.0,0.4568728804588318,1.0,-2.7672080993652344,1.7082544565200806,1.0589537620544434,0.9001015424728394,0.0,0.0,0.0,115.8351593017578,143.0,-0.3737354874610901,-0.0,1751.8104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9934387207031,0.7392997741699219,0.2423834800720214,0.2219288647174835,296.79803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9934387207031,0.8722671866416931,0.4053939282894134,0.3873938918113708,296.81451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9934387207031,0.8309553265571594,0.3480213284492492,0.2462290823459625,296.81005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9934387207031,0.8460102677345276,0.3688178658485412,0.3529687523841858,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9934387207031,0.7312383055686951,0.2338404357433319,1.0699868202209473,290.9934387207031,291.1499938964844,287.2541809082031,286.2843017578125,290.9928283691406,296.896728515625,290.99334716796875,1.0,0.5225074291229248,1.0,1.0,0.4631419479846954,1.0,-2.735344886779785,1.6752634048461914,1.0600814819335938,0.8763816356658936,0.0,0.0,0.0,131.02622985839844,131.0,0.3674109578132629,-0.0,1775.0570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9934387207031,0.7392997741699219,0.2423834800720214,0.2219288647174835,296.79803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9934387207031,0.8722671866416931,0.4053939282894134,0.3873938918113708,296.81451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9934387207031,0.8309553265571594,0.3480213284492492,0.2462290823459625,296.81005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9934387207031,0.8460102677345276,0.3688178658485412,0.3529687523841858,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9934387207031,0.7312383055686951,0.2338404357433319,1.0699868202209473,290.9934387207031,291.1499938964844,287.2541809082031,286.2843017578125,290.9928283691406,296.896728515625,290.99334716796875,1.0,0.5225074291229248,1.0,1.0,0.4631419479846954,1.0,-2.735344886779785,1.6752634048461914,1.0600814819335938,0.8763816356658936,0.0,0.0,0.0,131.02622985839844,131.0,0.3674109578132629,-0.0,1775.0570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9941711425781,0.7291848659515381,0.2384005188941955,0.2185733914375305,296.79248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99420166015625,0.8604295253753662,0.4003742635250091,0.3829076290130615,296.8099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.99420166015625,0.8201584815979004,0.3433123230934143,0.2431232184171676,296.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99420166015625,0.8349592685699463,0.3639638721942901,0.3486337661743164,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9941711425781,0.7213965654373169,0.230172649025917,1.0546554327011108,290.99420166015625,291.1499938964844,287.1824951171875,286.2363586425781,290.9935913085937,296.8922119140625,290.9940795898437,1.0,0.5199509859085083,1.0,1.0,0.4694177508354187,1.0,-2.698569774627685,1.6398537158966064,1.0587161779403689,0.8517061471939087,0.0,0.0,0.0,135.3682403564453,119.0,0.7766557335853577,-0.0,1740.3370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9941711425781,0.7291848659515381,0.2384005188941955,0.2185733914375305,296.79248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99420166015625,0.8604295253753662,0.4003742635250091,0.3829076290130615,296.8099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.99420166015625,0.8201584815979004,0.3433123230934143,0.2431232184171676,296.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99420166015625,0.8349592685699463,0.3639638721942901,0.3486337661743164,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9941711425781,0.7213965654373169,0.230172649025917,1.0546554327011108,290.99420166015625,291.1499938964844,287.1824951171875,286.2363586425781,290.9935913085937,296.8922119140625,290.9940795898437,1.0,0.5199509859085083,1.0,1.0,0.4694177508354187,1.0,-2.698569774627685,1.6398537158966064,1.0587161779403689,0.8517061471939087,0.0,0.0,0.0,135.3682403564453,119.0,0.7766557335853577,-0.0,1740.3370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9951477050781,0.7270596623420715,0.2344330847263336,0.214966744184494,296.78741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9951477050781,0.85890132188797,0.3953317999839782,0.3781229853630066,296.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9951477050781,0.8184765577316284,0.3386038839817047,0.2398128807544708,296.7997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9951477050781,0.8333472013473511,0.3590907752513885,0.3440036475658417,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9951477050781,0.7194045186042786,0.2264965027570724,1.0379648208618164,290.9951477050781,291.1499938964844,287.11163330078125,286.1891174316406,290.99481201171875,296.8881530761719,290.9950561523437,1.0,0.5130221247673035,1.0,1.0,0.4756935536861419,1.0,-2.65889859199524,1.6032755374908447,1.055622935295105,0.826641321182251,0.0,0.0,0.0,132.83901977539062,107.0,1.239220142364502,-0.0,1670.9931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9951477050781,0.7270596623420715,0.2344330847263336,0.214966744184494,296.78741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9951477050781,0.85890132188797,0.3953317999839782,0.3781229853630066,296.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9951477050781,0.8184765577316284,0.3386038839817047,0.2398128807544708,296.7997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9951477050781,0.8333472013473511,0.3590907752513885,0.3440036475658417,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9951477050781,0.7194045186042786,0.2264965027570724,1.0379648208618164,290.9951477050781,291.1499938964844,287.11163330078125,286.1891174316406,290.99481201171875,296.8881530761719,290.9950561523437,1.0,0.5130221247673035,1.0,1.0,0.4756935536861419,1.0,-2.65889859199524,1.6032755374908447,1.055622935295105,0.826641321182251,0.0,0.0,0.0,132.83901977539062,107.0,1.239220142364502,-0.0,1670.9931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9958190917969,0.727795422077179,0.2324583828449249,0.2131131887435913,296.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.995849609375,0.8604333996772766,0.3928054869174957,0.3756642341613769,296.80426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.995849609375,0.8197199702262878,0.3362524807453155,0.2381143718957901,296.7974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.995849609375,0.8346462249755859,0.3566504418849945,0.3416234254837036,296.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9958190917969,0.7202203273773193,0.2246603220701217,1.0293339490890503,290.995849609375,291.1499938964844,287.0766296386719,286.16583251953125,290.9957580566406,296.8863525390625,290.9957580566406,1.0,0.5084671974182129,1.0,1.0,0.4788314700126648,1.0,-2.63844895362854,1.5848288536071775,1.0536199808120728,0.8141182065010071,0.0,0.0,0.0,130.0228729248047,107.0,1.5986372232437134,-0.0,1629.146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9966125488281,0.7294390201568604,0.2304893732070922,0.2112385928630828,296.7828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99664306640625,0.863141655921936,0.390276163816452,0.373174786567688,296.8026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99664306640625,0.8220091462135315,0.3339028358459472,0.2363966554403305,296.7953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.99664306640625,0.8370175361633301,0.3542079031467438,0.3392133116722107,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9966125488281,0.7219438552856445,0.2228261679410934,1.020579814910889,290.99664306640625,291.1499938964844,287.0419921875,286.14288330078125,290.9966125488281,296.8846740722656,290.9965515136719,1.0,0.5033969283103943,1.0,1.0,0.481922447681427,1.0,-2.6177306175231934,1.566450595855713,1.0512800216674805,0.8017342686653137,0.0,0.0,0.0,126.50292205810548,95.0,1.8577561378479004,-0.0,1584.3641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.99853515625,0.7350307703018188,0.2265648245811462,0.2074473202228546,296.7787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.99859619140625,0.871621310710907,0.3852064907550812,0.3681277632713318,296.7997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985656738281,0.8292135000228882,0.3292062878608703,0.2329206317663192,296.7913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985656738281,0.8445432782173157,0.349314272403717,0.3343272507190704,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99853515625,0.7276372313499451,0.2191629409790039,1.0028198957443235,290.99859619140625,291.1499938964844,286.9739990234375,286.0979919433594,290.9991149902344,296.8816833496094,290.99853515625,1.0,0.4921121597290039,1.0,1.0,0.488104373216629,1.0,-2.575732469558716,1.5297770500183103,1.0459554195404053,0.7771917581558228,0.0,0.0,0.0,117.99344635009766,83.0,2.6106207370758057,-0.0,1489.5032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.99853515625,0.7350307703018188,0.2265648245811462,0.2074473202228546,296.7787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.99859619140625,0.871621310710907,0.3852064907550812,0.3681277632713318,296.7997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985656738281,0.8292135000228882,0.3292062878608703,0.2329206317663192,296.7913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985656738281,0.8445432782173157,0.349314272403717,0.3343272507190704,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99853515625,0.7276372313499451,0.2191629409790039,1.0028198957443235,290.99859619140625,291.1499938964844,286.9739990234375,286.0979919433594,290.9991149902344,296.8816833496094,290.99853515625,1.0,0.4921121597290039,1.0,1.0,0.488104373216629,1.0,-2.575732469558716,1.5297770500183103,1.0459554195404053,0.7771917581558228,0.0,0.0,0.0,117.99344635009766,83.0,2.6106207370758057,-0.0,1489.5032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014953613281,0.7434738874435425,0.2226542979478836,0.2036228775978088,296.77496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015563964844,0.883915364742279,0.3801218569278717,0.3630173802375793,296.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015563964844,0.8396556377410889,0.3245118260383606,0.2294099628925323,296.7878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015563964844,0.8555943965911865,0.344408631324768,0.3293807506561279,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014953613281,0.7360312938690186,0.2155047506093979,0.9848518371582032,291.0015563964844,291.1499938964844,286.90802001953125,286.05487060546875,291.0029602050781,296.879150390625,291.0015869140625,1.0,0.4797588288784027,1.0,1.0,0.4942863285541534,1.0,-2.533255100250244,1.4933534860610962,1.039901614189148,0.7530100345611572,0.0,0.0,0.0,108.25837707519533,71.0,3.898330450057984,-0.0,1391.524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014953613281,0.7434738874435425,0.2226542979478836,0.2036228775978088,296.77496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015563964844,0.883915364742279,0.3801218569278717,0.3630173802375793,296.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015563964844,0.8396556377410889,0.3245118260383606,0.2294099628925323,296.7878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015563964844,0.8555943965911865,0.344408631324768,0.3293807506561279,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014953613281,0.7360312938690186,0.2155047506093979,0.9848518371582032,291.0015563964844,291.1499938964844,286.90802001953125,286.05487060546875,291.0029602050781,296.879150390625,291.0015869140625,1.0,0.4797588288784027,1.0,1.0,0.4942863285541534,1.0,-2.533255100250244,1.4933534860610962,1.039901614189148,0.7530100345611572,0.0,0.0,0.0,108.25837707519533,71.0,3.898330450057984,-0.0,1391.524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.7551299929618835,0.218753382563591,0.1997810155153274,296.7715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.9002599716186523,0.3750205636024475,0.3578631579875946,296.7949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.8537856340408325,0.3198170065879822,0.2258784174919128,296.7845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.8705969452857971,0.339489221572876,0.3243931233882904,296.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.7474632263183594,0.2118487209081649,0.966761827468872,291.00506591796875,291.1499938964844,286.8445129394531,286.0137634277344,291.0068359375,296.8769226074219,291.0050964355469,1.0,0.466655820608139,1.0,1.0,0.5002639293670654,1.0,-2.4904847145080566,1.457655429840088,1.0328291654586792,0.7296078205108643,0.0,0.0,0.0,97.82101440429688,59.0,4.650554656982422,-0.0,1293.193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.7551299929618835,0.218753382563591,0.1997810155153274,296.7715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.9002599716186523,0.3750205636024475,0.3578631579875946,296.7949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.8537856340408325,0.3198170065879822,0.2258784174919128,296.7845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.8705969452857971,0.339489221572876,0.3243931233882904,296.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.7474632263183594,0.2118487209081649,0.966761827468872,291.00506591796875,291.1499938964844,286.8445129394531,286.0137634277344,291.0068359375,296.8769226074219,291.0050964355469,1.0,0.466655820608139,1.0,1.0,0.5002639293670654,1.0,-2.4904847145080566,1.457655429840088,1.0328291654586792,0.7296078205108643,0.0,0.0,0.0,97.82101440429688,59.0,4.650554656982422,-0.0,1293.193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.7709431052207947,0.2148573994636535,0.1959286034107208,296.7682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9229518175125122,0.369899719953537,0.3526740968227386,296.79296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.009521484375,0.8727360367774963,0.3151183724403381,0.2223322540521621,296.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.009521484375,0.8905051350593567,0.3345530927181244,0.3193734586238861,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.7629365921020508,0.2081909477710724,0.9485893845558168,291.009521484375,291.1499938964844,286.7838134765625,285.97509765625,291.0123596191406,296.8749694824219,291.0096435546875,1.0,0.4529865980148315,1.0,1.0,0.5062415599822998,1.0,-2.447506189346313,1.4223474264144895,1.0251587629318235,0.7066234350204468,0.0,0.0,0.0,86.99507904052734,47.0,6.02836799621582,-0.0,1196.0928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
