time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.7709431052207947,0.2148573994636535,0.1959286034107208,296.7682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9229518175125122,0.369899719953537,0.3526740968227386,296.79296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.009521484375,0.8727360367774963,0.3151183724403381,0.2223322540521621,296.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.009521484375,0.8905051350593567,0.3345530927181244,0.3193734586238861,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.7629365921020508,0.2081909477710724,0.9485893845558168,291.009521484375,291.1499938964844,286.7838134765625,285.97509765625,291.0123596191406,296.8749694824219,291.0096435546875,1.0,0.4529865980148315,1.0,1.0,0.5062415599822998,1.0,-2.447506189346313,1.4223474264144895,1.0251587629318235,0.7066234350204468,0.0,0.0,0.0,86.99507904052734,47.0,6.02836799621582,-0.0,1196.0928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0122375488281,0.7808804512023926,0.2129115015268325,0.1940004527568817,296.7667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123291015625,0.937498152256012,0.3673328161239624,0.3500691950321197,296.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0122985839844,0.8845651745796204,0.312768280506134,0.2205555438995361,296.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123291015625,0.90274578332901,0.3320794999599457,0.3168542087078094,296.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0122375488281,0.7727023959159851,0.2063613384962082,0.9394814968109132,291.0123291015625,291.1499938964844,286.75469970703125,285.956787109375,291.01580810546875,296.87408447265625,291.0124816894531,1.0,0.4459728002548218,1.0,1.0,0.509230375289917,1.0,-2.4259607791900635,1.4048465490341189,1.0211143493652344,0.69528728723526,0.0,0.0,0.0,81.49528503417969,47.0,6.94966983795166,-0.0,1148.30078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150756835937,0.7925089001655579,0.2109668999910354,0.1920719593763351,296.7652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151672363281,0.9536805748939514,0.3647617697715759,0.3474587500095367,296.79119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01513671875,0.8983417749404907,0.3104177713394165,0.2187773287296295,296.7787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151672363281,0.9178654551506042,0.3296024203300476,0.3143299520015716,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150756835937,0.7841923236846924,0.2045311331748962,0.9303632974624634,291.0151672363281,291.1499938964844,286.7264099121094,285.939208984375,291.0184020996094,296.87322998046875,291.0152587890625,1.0,0.4388518929481506,1.0,1.0,0.5120158791542053,1.0,-2.404388666152954,1.3877853155136108,1.0166033506393433,0.6843886971473694,0.0,0.0,0.0,75.95956420898438,35.0,7.2096781730651855,-0.0,1101.1246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206604003906,0.8214255571365356,0.2070774435997009,0.188212439417839,296.7624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0207824707031,0.9886291027069092,0.3596027493476867,0.3422192335128784,296.78961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.020751953125,0.9367418885231018,0.3057109415531158,0.2152150124311447,296.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.020751953125,0.9577166438102722,0.3246334791183471,0.3092648983001709,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206604003906,0.8135871291160583,0.2008655220270156,0.9120913147926332,291.020751953125,291.1499938964844,286.67266845703125,285.9064025878906,291.0248718261719,296.8716735839844,291.0209350585937,1.0,0.4243000149726867,1.0,1.0,0.5175869464874268,1.0,-2.3611505031585693,1.3539854288101196,1.0071650743484497,0.662912130355835,0.0,0.0,0.0,64.8183822631836,38.0,7.924294948577881,-0.0,1008.7669677734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206604003906,0.8214255571365356,0.2070774435997009,0.188212439417839,296.7624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0207824707031,0.9886291027069092,0.3596027493476867,0.3422192335128784,296.78961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.020751953125,0.9367418885231018,0.3057109415531158,0.2152150124311447,296.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.020751953125,0.9577166438102722,0.3246334791183471,0.3092648983001709,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206604003906,0.8135871291160583,0.2008655220270156,0.9120913147926332,291.020751953125,291.1499938964844,286.67266845703125,285.9064025878906,291.0248718261719,296.8716735839844,291.0209350585937,1.0,0.4243000149726867,1.0,1.0,0.5175869464874268,1.0,-2.3611505031585693,1.3539854288101196,1.0071650743484497,0.662912130355835,0.0,0.0,0.0,64.8183822631836,38.0,7.924294948577881,-0.0,1008.7669677734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.8482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.8340415358543396,0.2031739950180053,0.1845574080944061,296.76043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.9990000128746032,0.3544851243495941,0.3343778252601623,296.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.9553611278533936,0.3009868264198303,0.2118082195520401,296.7735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.9747318029403688,0.3196368813514709,0.3044000267982483,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.82634437084198,0.1971825063228607,0.8948187232017517,291.028076171875,291.1499938964844,286.6229858398437,285.8771057128906,291.03350830078125,296.8701171875,291.0283508300781,1.0,0.4141567051410675,1.0,1.0,0.5231579542160034,1.0,-2.316659927368164,1.319919228553772,0.9967407584190368,0.6415141224861145,0.0,0.0,0.0,59.29690933227539,56.0,9.839836120605469,-0.0,940.4903564453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.8482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.8340415358543396,0.2031739950180053,0.1845574080944061,296.76043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.9990000128746032,0.3544851243495941,0.3343778252601623,296.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.9553611278533936,0.3009868264198303,0.2118082195520401,296.7735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.9747318029403688,0.3196368813514709,0.3044000267982483,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.82634437084198,0.1971825063228607,0.8948187232017517,291.028076171875,291.1499938964844,286.6229858398437,285.8771057128906,291.03350830078125,296.8701171875,291.0283508300781,1.0,0.4141567051410675,1.0,1.0,0.5231579542160034,1.0,-2.316659927368164,1.319919228553772,0.9967407584190368,0.6415141224861145,0.0,0.0,0.0,59.29690933227539,56.0,9.839836120605469,-0.0,940.4903564453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350036621094,0.8170135617256165,0.1992439776659011,0.1811550706624984,296.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.9865468144416808,0.3493068218231201,0.3325141966342926,296.78643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.93307363986969,0.2962405085563659,0.2085995227098465,296.77099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.954294741153717,0.314610868692398,0.2997956573963165,296.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.8093374967575073,0.1934798061847686,0.8788294196128845,291.0350952148437,291.1499938964844,286.5777893066406,285.85162353515625,291.0408020019531,296.8685607910156,291.0353088378906,1.0,0.411832183599472,1.0,1.0,0.5281206965446472,1.0,-2.282832145690918,1.2931660413742063,0.9896661639213562,0.6241251230239868,0.0,0.0,0.0,61.42670440673828,74.0,9.887516975402832,-0.0,914.3655395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350036621094,0.8170135617256165,0.1992439776659011,0.1811550706624984,296.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.9865468144416808,0.3493068218231201,0.3325141966342926,296.78643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.93307363986969,0.2962405085563659,0.2085995227098465,296.77099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.954294741153717,0.314610868692398,0.2997956573963165,296.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.8093374967575073,0.1934798061847686,0.8788294196128845,291.0350952148437,291.1499938964844,286.5777893066406,285.85162353515625,291.0408020019531,296.8685607910156,291.0353088378906,1.0,0.411832183599472,1.0,1.0,0.5281206965446472,1.0,-2.282832145690918,1.2931660413742063,0.9896661639213562,0.6241251230239868,0.0,0.0,0.0,61.42670440673828,74.0,9.887516975402832,-0.0,914.3655395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431823730469,0.7781402468681335,0.1952345967292785,0.1779346317052841,296.7542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433349609375,0.9413220882415771,0.3439611494541168,0.3278744518756866,296.7843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433044433594,0.8862623572349548,0.2914233803749084,0.2055379152297973,296.7680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433044433594,0.9046191573143004,0.3095087707042694,0.2953853011131286,296.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.7706491351127625,0.189701110124588,0.8637717366218567,291.0433349609375,291.1499938964844,286.5375061035156,285.8303527832031,291.0503234863281,296.8664855957031,291.043701171875,1.0,0.4139399826526642,1.0,1.0,0.5330834984779358,1.0,-2.245245695114136,1.2646323442459106,0.9806133508682252,0.6063278913497925,0.0,0.0,0.0,69.95919036865234,92.0,11.349597930908203,-0.0,910.603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431823730469,0.7781402468681335,0.1952345967292785,0.1779346317052841,296.7542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433349609375,0.9413220882415771,0.3439611494541168,0.3278744518756866,296.7843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433044433594,0.8862623572349548,0.2914233803749084,0.2055379152297973,296.7680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433044433594,0.9046191573143004,0.3095087707042694,0.2953853011131286,296.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.7706491351127625,0.189701110124588,0.8637717366218567,291.0433349609375,291.1499938964844,286.5375061035156,285.8303527832031,291.0503234863281,296.8664855957031,291.043701171875,1.0,0.4139399826526642,1.0,1.0,0.5330834984779358,1.0,-2.245245695114136,1.2646323442459106,0.9806133508682252,0.6063278913497925,0.0,0.0,0.0,69.95919036865234,92.0,11.349597930908203,-0.0,910.603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.8444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0479431152344,0.7587869167327881,0.1932063102722168,0.1763489693403244,296.7524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0481262207031,0.9150145649909972,0.3412753343582153,0.3255898952484131,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.048095703125,0.8644676208496094,0.2889940142631531,0.2040282934904098,296.76641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.048095703125,0.8820170760154724,0.3069346249103546,0.2932067215442657,296.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0479431152344,0.7518535256385803,0.18778757750988,0.8563653230667114,291.0481262207031,291.1499938964844,286.5193176269531,285.8213806152344,291.0560302734375,296.86529541015625,291.0485534667969,1.0,0.4161963164806366,1.0,1.0,0.5355648994445801,1.0,-2.2272729873657227,1.2509527206420898,0.976320207118988,0.5977044701576233,0.0,0.0,0.0,75.52426147460938,92.0,12.451814651489258,-0.0,914.2290649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527038574219,0.7411032319068909,0.191163420677185,0.1747749000787735,296.7505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.892062246799469,0.3385785222053528,0.3233220875263214,296.781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8444404006004333,0.2865515053272247,0.2025288045406341,296.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.860900342464447,0.3043456673622131,0.2910403609275818,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527038574219,0.7347059845924377,0.1858583986759185,0.849013090133667,291.0528564453125,291.1499938964844,286.50250244140625,285.8135986328125,291.0600280761719,296.864013671875,291.0531921386719,1.0,0.4190396070480346,1.0,1.0,0.5376561284065247,1.0,-2.2094266414642334,1.2379652261734009,0.9714613556861876,0.5897279977798462,0.0,0.0,0.0,81.76871490478516,95.0,12.428252220153809,-0.0,920.4397583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614318847656,0.7184277772903442,0.1870422512292862,0.1714520901441574,296.7469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.8636495471000671,0.3331483006477356,0.3186057806015014,296.7794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615539550781,0.8193479180335999,0.2816298902034759,0.1993947327136993,296.7614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.8346764445304871,0.2991252839565277,0.2865195572376251,296.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614013671875,0.7120699286460876,0.1819573789834976,0.8334123492240906,291.06158447265625,291.1499938964844,286.47320556640625,285.8017578125,291.06951904296875,296.8612976074219,291.06201171875,1.0,0.42108353972435,1.0,1.0,0.5418385863304138,1.0,-2.1718456745147705,1.211213231086731,0.9606325030326844,0.5735200047492981,0.0,0.0,0.0,90.53353881835938,83.0,12.60143756866455,-0.0,916.838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614318847656,0.7184277772903442,0.1870422512292862,0.1714520901441574,296.7469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.8636495471000671,0.3331483006477356,0.3186057806015014,296.7794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615539550781,0.8193479180335999,0.2816298902034759,0.1993947327136993,296.7614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.8346764445304871,0.2991252839565277,0.2865195572376251,296.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614013671875,0.7120699286460876,0.1819573789834976,0.8334123492240906,291.06158447265625,291.1499938964844,286.47320556640625,285.8017578125,291.06951904296875,296.8612976074219,291.06201171875,1.0,0.42108353972435,1.0,1.0,0.5418385863304138,1.0,-2.1718456745147705,1.211213231086731,0.9606325030326844,0.5735200047492981,0.0,0.0,0.0,90.53353881835938,83.0,12.60143756866455,-0.0,916.838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.7094188332557678,0.0,0.1678338050842285,296.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.8543818593025208,0.0,0.3135660886764526,296.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.810504138469696,0.0,0.196025863289833,296.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.8259111642837524,0.0,0.2816710472106933,296.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07208251953125,0.702788770198822,0.0,0.8162558674812317,291.07232666015625,294.1499938964844,286.45001220703125,285.7951965332031,291.0821533203125,296.858642578125,291.0728454589844,0.0,0.0,1.0,1.0,0.546021044254303,1.0,-2.130979537963867,1.1829193830490112,0.9480600953102112,0.556648850440979,0.0,0.0,0.0,91.80999755859376,60.0,14.74020767211914,-0.0,882.8786010742188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.7094188332557678,0.0,0.1678338050842285,296.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.8543818593025208,0.0,0.3135660886764526,296.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.810504138469696,0.0,0.196025863289833,296.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.8259111642837524,0.0,0.2816710472106933,296.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07208251953125,0.702788770198822,0.0,0.8162558674812317,291.07232666015625,294.1499938964844,286.45001220703125,285.7951965332031,291.0821533203125,296.858642578125,291.0728454589844,0.0,0.0,1.0,1.0,0.546021044254303,1.0,-2.130979537963867,1.1829193830490112,0.9480600953102112,0.556648850440979,0.0,0.0,0.0,91.80999755859376,60.0,14.74020767211914,-0.0,882.8786010742188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0007018125616014,296.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,0.0012412185315042,297.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0007860818877816,296.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,0.0011239763116464,297.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,0.003424966474995,291.1543273925781,294.1499938964844,286.4302978515625,285.7915344238281,289.9095458984375,293.5405578613281,291.106201171875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7276126146316528,1.0,-0.0087359957396984,0.0140255726873874,-0.0052895774133503,-0.0268272329121828,0.0,0.0,0.0,-0.0478646531701087,60.0,-33.924339294433594,-0.0,-5.20182265972835e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0007018125616014,296.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,0.0012412185315042,297.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0007860818877816,296.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,0.0011239763116464,297.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,0.003424966474995,291.1543273925781,294.1499938964844,286.4302978515625,285.7915344238281,289.9095458984375,293.5405578613281,291.106201171875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7276126146316528,1.0,-0.0087359957396984,0.0140255726873874,-0.0052895774133503,-0.0268272329121828,0.0,0.0,0.0,-0.0478646531701087,60.0,-33.924339294433594,-0.0,-5.20182265972835e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,296.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,0.0001195961012854,297.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0001412315614288,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0001003340730676,297.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0001376615255139,297.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,0.0005949488840997,291.1549377441406,294.1499938964844,286.420654296875,285.7898254394531,289.8111877441406,291.5845642089844,291.0979309082031,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8184084296226501,1.0,-0.0013125531841069,0.0063148434273898,-0.0050022900104522,-0.0323984660208225,0.0,0.0,0.0,-0.0113115608692169,60.0,-19.95676612854004,-0.0,-1.1748335282391059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,0.000102180551039,297.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.000108264182927,297.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,7.979101064847782e-05,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0001081093723769,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.000510305922944,291.1551208496094,294.1499938964844,286.4111328125,285.78814697265625,289.7767028808594,290.1067199707031,291.0947265625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9092041850090028,1.0,-0.0010902968933805,0.0016091853613033,-0.0005188884679228,-0.0373854637145996,0.0,0.0,0.0,-0.0118710789829492,60.0,-9.656432151794434,-0.0,-8.10804721140812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,0.0001015239395201,297.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0001069263453246,297.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,7.897109753685072e-05,297.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0001069224526872,297.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,0.0005071299383416,291.1553039550781,294.1499938964844,286.4017639160156,285.7865600585937,289.74420166015625,289.0401916503906,291.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818915907293,7.30759026623673e-08,0.0010818184819072,-0.0394043587148189,0.0,0.0,0.0,-0.0124542247503995,60.0,-5.745146751403809,-0.0,-7.980452210176736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0001016457608784,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.000107038715214,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,7.905822712928057e-05,297.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.000107038540591,297.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0005077410023659,291.15545654296875,294.1499938964844,286.3924865722656,285.7850036621094,289.7120056152344,288.270263671875,291.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831487597897,1.5586570256687082e-08,0.0010831331601366,-0.0398629270493984,0.0,0.0,0.0,-0.0125397471711039,60.0,-4.312856674194336,-0.0,-7.999014428605734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.0001019567353068,297.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0001073657840606,297.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,7.929990533739328e-05,297.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0001073656967491,297.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,0.0005092944484204,291.15576171875,294.1499938964844,286.3743591308594,285.78204345703125,289.6480712890625,287.31805419921875,291.09130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010864596115425,1.5974448430711163e-08,0.0010864436626434,-0.040876992046833,0.0,0.0,0.0,-0.0127320177853107,60.0,-3.616589069366455,-0.0,-8.047992849924412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.0001019567353068,297.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0001073657840606,297.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,7.929990533739328e-05,297.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0001073656967491,297.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,0.0005092944484204,291.15576171875,294.1499938964844,286.3743591308594,285.78204345703125,289.6480712890625,287.31805419921875,291.09130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010864596115425,1.5974448430711163e-08,0.0010864436626434,-0.040876992046833,0.0,0.0,0.0,-0.0127320177853107,60.0,-3.616589069366455,-0.0,-8.047992849924412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0001021472198772,297.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.0001075663749361,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,7.944805838633329e-05,297.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0001075662876246,297.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.000510246027261,291.15594482421875,294.1499938964844,286.3643798828125,285.7804260253906,289.6125793457031,287.00390625,291.0905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884884977713,1.6211712861036176e-08,0.0010884723160415,-0.0414971783757209,0.0,0.0,0.0,-0.0128496382385492,60.0,-3.554809808731079,-0.0,-8.078079360984702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0001023043369059,297.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0001077318156603,297.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,7.95702580944635e-05,297.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,0.0001077317356248,297.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0005110308411531,291.15606689453125,294.1499938964844,286.35662841796875,285.7791748046875,289.5848388671875,286.82672119140625,291.08990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901619680225,1.6407412317676062e-08,0.0010901455534622,-0.0420086830854415,0.0,0.0,0.0,-0.0129466541111469,60.0,-3.544069528579712,-0.0,-8.102936988052535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0001026202007778,297.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0001080644360627,297.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,7.98159308033064e-05,297.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0001080643560271,297.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0005126086762174,291.1562805175781,294.1499938964844,286.34210205078125,285.77685546875,289.5323486328125,286.6049194335937,291.0885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935263708233,1.680086469946218e-08,0.0010935094906017,-0.0430369637906551,0.0,0.0,0.0,-0.0131417037919163,60.0,-3.553663492202759,-0.0,-8.153029540380886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.000102683508885,297.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0001081311056623,297.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,7.98651744844392e-05,297.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0001081310183508,297.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0005129248602315,291.15631103515625,294.1499938964844,286.3393249511719,285.7763977050781,289.52227783203125,286.5747375488281,291.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942006483674,1.6879720732276837e-08,0.0010941837681457,-0.0432430393993854,0.0,0.0,0.0,-0.0131807960569858,60.0,-3.5570757389068604,-0.0,-8.163087983348306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0001030892599374,297.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0001085583789972,297.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,8.018075459403917e-05,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0001085582916857,297.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0005149517091922,291.1565246582031,294.1499938964844,286.3223876953125,285.77362060546875,289.4603576660156,286.4432373046875,291.0863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985225671902,1.7385152872861912e-08,0.0010985052213072,-0.0445637442171573,0.0,0.0,0.0,-0.0134313581511378,60.0,-3.580839157104492,-0.0,-8.227702608110121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0001030892599374,297.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0001085583789972,297.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,8.018075459403917e-05,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0001085582916857,297.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0005149517091922,291.1565246582031,294.1499938964844,286.3223876953125,285.77362060546875,289.4603576660156,286.4432373046875,291.0863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985225671902,1.7385152872861912e-08,0.0010985052213072,-0.0445637442171573,0.0,0.0,0.0,-0.0134313581511378,60.0,-3.580839157104492,-0.0,-8.227702608110121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0001033004373311,297.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0001087807540898,297.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,8.034500206122175e-05,297.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0001087806667783,297.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0005160066066309,291.1566162109375,294.1499938964844,286.3140563964844,285.772216796875,289.4296264648437,286.4026184082031,291.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007720604538,1.7648211780851852e-08,0.0011007543653249,-0.0452510304749012,0.0,0.0,0.0,-0.0135617665946483,60.0,-3.593505620956421,-0.0,-8.26143278231939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0001035162058542,297.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0001090079676941,297.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,8.051282202359289e-05,297.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0001090078876586,297.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0005170843796804,291.1567077636719,294.1499938964844,286.3058166503906,285.7707824707031,289.3990478515625,286.3721008300781,291.0843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030704481527,1.7916997663292022e-08,0.0011030525201931,-0.0459532178938388,0.0,0.0,0.0,-0.0136950146406888,60.0,-3.6063578128814697,-0.0,-8.29596871199101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,0.0001039585695252,297.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.0001094737890525,297.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,8.085688023129478e-05,297.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.000109473709017,297.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.000519294058904,291.1568908691406,294.1499938964844,286.2894897460937,285.7678527832031,289.33837890625,286.3298645019531,291.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011077824747189,1.8468055529297093e-08,0.0011077640810981,-0.0473926067352294,0.0,0.0,0.0,-0.0139681948348879,60.0,-3.632388114929199,-0.0,-8.366998116571268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,0.0001039585695252,297.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.0001094737890525,297.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,8.085688023129478e-05,297.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.000109473709017,297.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.000519294058904,291.1568908691406,294.1499938964844,286.2894897460937,285.7678527832031,289.33837890625,286.3298645019531,291.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011077824747189,1.8468055529297093e-08,0.0011077640810981,-0.0473926067352294,0.0,0.0,0.0,-0.0139681948348879,60.0,-3.632388114929199,-0.0,-8.366998116571268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0001044099408318,297.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0001099490982596,297.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,8.120793791022152e-05,297.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.0001099490182241,297.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0005215487908571,291.1570129394531,294.1499938964844,286.2734680175781,285.7647705078125,289.2783203125,286.3016357421875,291.0798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112590660341,1.9030343523240845e-08,0.0011125715682283,-0.0488610342144966,0.0,0.0,0.0,-0.0142469415441155,60.0,-3.6586568355560303,-0.0,-8.439786824965267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0001044099408318,297.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0001099490982596,297.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,8.120793791022152e-05,297.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.0001099490182241,297.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0005215487908571,291.1570129394531,294.1499938964844,286.2734680175781,285.7647705078125,289.2783203125,286.3016357421875,291.0798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112590660341,1.9030343523240845e-08,0.0011125715682283,-0.0488610342144966,0.0,0.0,0.0,-0.0142469415441155,60.0,-3.6586568355560303,-0.0,-8.439786824965267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0001048633130267,297.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0001104265174944,297.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,8.15605599200353e-05,297.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0001104264374589,297.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0005238134763203,291.1571350097656,294.1499938964844,286.25762939453125,285.7614440917969,289.2188720703125,286.2799987792969,291.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117420149967,1.9595130851257643e-08,0.0011174004757776,-0.0503356754779815,0.0,0.0,0.0,-0.0145269287750124,60.0,-3.68496036529541,-0.0,-8.51321573236419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906520,297.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0001048633130267,297.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0001104265174944,297.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,8.15605599200353e-05,297.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0001104264374589,297.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0005238134763203,291.1571350097656,294.1499938964844,286.25762939453125,285.7614440917969,289.2188720703125,286.2799987792969,291.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117420149967,1.9595130851257643e-08,0.0011174004757776,-0.0503356754779815,0.0,0.0,0.0,-0.0145269287750124,60.0,-3.68496036529541,-0.0,-8.51321573236419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
