time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906580,297.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0001053113519446,297.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.00011089831969,297.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,8.1909034634009e-05,297.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0001108982396544,297.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0005260515026748,291.1571960449219,294.1499938964844,286.24200439453125,285.75787353515625,289.1600341796875,286.261474609375,291.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122192828916,2.015327460469507e-08,0.00112217257265,-0.0517926588654518,0.0,0.0,0.0,-0.014803621917963,60.0,-3.711088180541992,-0.0,-8.586092548057422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0001053113519446,297.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.00011089831969,297.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,8.1909034634009e-05,297.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0001108982396544,297.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0005260515026748,291.1571960449219,294.1499938964844,286.24200439453125,285.75787353515625,289.1600341796875,286.261474609375,291.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122192828916,2.015327460469507e-08,0.00112217257265,-0.0517926588654518,0.0,0.0,0.0,-0.014803621917963,60.0,-3.711088180541992,-0.0,-8.586092548057422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0001055310349329,297.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0001111296587623,297.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,8.207989594666287e-05,297.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0001111295787268,297.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.000527148891706,291.1572265625,294.1499938964844,286.2342529296875,285.7559814453125,289.130859375,286.2528076171875,291.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011245328933,2.0426943692086752e-08,0.0011245125206187,-0.0525069236755371,0.0,0.0,0.0,-0.0149392904713749,60.0,-3.7240164279937744,-0.0,-8.62193942907652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0001057465924532,297.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.000111356654088,297.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,8.22475558379665e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0001113565740524,297.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0005282256752252,291.1572570800781,294.1499938964844,286.2265014648437,285.75396728515625,289.1018371582031,286.244384765625,291.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126829185523,2.0695477331855727e-08,0.0011268084635958,-0.0532077178359031,0.0,0.0,0.0,-0.0150724127888679,60.0,-3.736815690994263,-0.0,-8.657185901483899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0001061618095263,297.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,0.0001117938882089,297.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,8.257049921667203e-05,297.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0001117938154493,297.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0005302997888065,291.1572570800781,294.1499938964844,286.21112060546875,285.74969482421875,289.0442199707031,286.22802734375,291.0698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011312521528452,2.1212725798136492e-08,0.0011312308488413,-0.0545573532581329,0.0,0.0,0.0,-0.0153288329020142,60.0,-3.761916399002075,-0.0,-8.725279343479998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0001061618095263,297.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,0.0001117938882089,297.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,8.257049921667203e-05,297.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0001117938154493,297.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0005302997888065,291.1572570800781,294.1499938964844,286.21112060546875,285.74969482421875,289.0442199707031,286.22802734375,291.0698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011312521528452,2.1212725798136492e-08,0.0011312308488413,-0.0545573532581329,0.0,0.0,0.0,-0.0153288329020142,60.0,-3.761916399002075,-0.0,-8.725279343479998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.0001064139214577,297.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0001120593733503,297.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,8.276658627437428e-05,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0001120592933148,297.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0005315591115504,291.1572570800781,294.1499938964844,286.2013244628906,285.7467041015625,289.0076904296875,286.2177734375,291.0682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339376214891,2.152678213462877e-08,0.0011339160846546,-0.0553766675293445,0.0,0.0,0.0,-0.0154845220968127,60.0,-3.7775509357452393,-0.0,-8.766753722966315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0001065503165591,297.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0001122030007536,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,8.287266973638907e-05,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0001122029207181,297.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0005322404322214,291.1572570800781,294.1499938964844,286.1958312988281,285.7449645996094,288.9872741699219,286.2120361328125,291.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011353904847055,2.1696687113603733e-08,0.0011353687150403,-0.0558198727667331,0.0,0.0,0.0,-0.0155687509104609,60.0,-3.786173105239868,-0.0,-8.789231742412087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.000106906350993,297.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0001125779235735,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,8.314958540722728e-05,297.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.000112577843538,297.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0005340189090929,291.1571960449219,294.1499938964844,286.1805725097656,285.73974609375,288.9309387207031,286.1962890625,291.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391828302294,2.2140195454767312e-08,0.0011391607113182,-0.05697663128376,0.0,0.0,0.0,-0.0157886147499084,60.0,-3.809389352798462,-0.0,-8.848044075193685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.000106906350993,297.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0001125779235735,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,8.314958540722728e-05,297.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.000112577843538,297.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0005340189090929,291.1571960449219,294.1499938964844,286.1805725097656,285.73974609375,288.9309387207031,286.1962890625,291.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391828302294,2.2140195454767312e-08,0.0011391607113182,-0.05697663128376,0.0,0.0,0.0,-0.0157886147499084,60.0,-3.809389352798462,-0.0,-8.848044075193685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,0.0001072254235623,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0001129139200202,297.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,8.339774649357423e-05,297.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0001129138399846,297.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0005356127512641,291.1571350097656,294.1499938964844,286.1653137207031,285.7339782714844,288.8752746582031,286.1806335449219,291.0619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425813427194,2.253763753401472e-08,0.0011425588745623,-0.0580130517482757,0.0,0.0,0.0,-0.0159856416285038,60.0,-3.831404447555542,-0.0,-8.900913428533388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,0.0001072254235623,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0001129139200202,297.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,8.339774649357423e-05,297.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0001129138399846,297.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0005356127512641,291.1571350097656,294.1499938964844,286.1653137207031,285.7339782714844,288.8752746582031,286.1806335449219,291.0619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425813427194,2.253763753401472e-08,0.0011425588745623,-0.0580130517482757,0.0,0.0,0.0,-0.0159856416285038,60.0,-3.831404447555542,-0.0,-8.900913428533388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0001073701132554,297.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0001130662712967,297.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,8.351028372999281e-05,297.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0001130661985371,297.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.0005363355157896,291.1571044921875,294.1499938964844,286.1576538085937,285.7308654785156,288.8476867675781,286.1728515625,291.0606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441224487498,2.2717852488085555e-08,0.0011440996313467,-0.0584829375147819,0.0,0.0,0.0,-0.0160749815404415,60.0,-3.841923236846924,-0.0,-8.924938299514906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.000107504587504,297.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.0001132078832597,297.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,8.36148756206967e-05,297.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0001132078105001,297.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0005370072321966,291.15704345703125,294.1499938964844,286.1499938964844,285.72760009765625,288.8202819824219,286.1650695800781,291.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455545900389,2.2885345174472604e-08,0.0011455317726358,-0.0589196234941482,0.0,0.0,0.0,-0.0161580145359039,60.0,-3.852103710174561,-0.0,-8.947296237238336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0001077550332411,297.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,0.0001134716076194,297.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,8.3809660281986e-05,297.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0001134715348598,297.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0005382582312449,291.1568908691406,294.1499938964844,286.1346130371094,285.7205505371094,288.76593017578125,286.1495056152344,291.0566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482217814773,2.319726455368709e-08,0.0011481986148282,-0.0597327649593353,0.0,0.0,0.0,-0.0163126438856124,60.0,-3.8715896606445312,-0.0,-8.989006516912924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0001077550332411,297.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,0.0001134716076194,297.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,8.3809660281986e-05,297.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0001134715348598,297.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0005382582312449,291.1568908691406,294.1499938964844,286.1346130371094,285.7205505371094,288.76593017578125,286.1495056152344,291.0566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482217814773,2.319726455368709e-08,0.0011481986148282,-0.0597327649593353,0.0,0.0,0.0,-0.0163126438856124,60.0,-3.8715896606445312,-0.0,-8.989006516912924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0001079852881957,297.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0001137140716309,297.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,8.39887434267439e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0001137139988713,297.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0005394084146246,291.15673828125,294.1499938964844,286.119140625,285.7127990722656,288.7122802734375,286.1338806152344,291.0539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506739538162,2.348403249641252e-08,0.0011506504379212,-0.0604802370071411,0.0,0.0,0.0,-0.0164548065513372,60.0,-3.890403985977173,-0.0,-9.027439773490188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0001079852881957,297.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0001137140716309,297.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,8.39887434267439e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0001137139988713,297.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0005394084146246,291.15673828125,294.1499938964844,286.119140625,285.7127990722656,288.7122802734375,286.1338806152344,291.0539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506739538162,2.348403249641252e-08,0.0011506504379212,-0.0604802370071411,0.0,0.0,0.0,-0.0164548065513372,60.0,-3.890403985977173,-0.0,-9.027439773490188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0001081742593669,297.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0001139130617957,297.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,8.41357177705504e-05,297.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0001139129890361,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0005403523682616,291.15655517578125,294.1499938964844,286.1034851074219,285.7042541503906,288.6592712402344,286.1181945800781,291.05126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152686192654,2.37193482632847e-08,0.0011526624439284,-0.0610935278236866,0.0,0.0,0.0,-0.0165714621543884,60.0,-3.908203840255737,-0.0,-9.059038319492174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0001081742593669,297.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0001139130617957,297.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,8.41357177705504e-05,297.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0001139129890361,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0005403523682616,291.15655517578125,294.1499938964844,286.1034851074219,285.7042541503906,288.6592712402344,286.1181945800781,291.05126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152686192654,2.37193482632847e-08,0.0011526624439284,-0.0610935278236866,0.0,0.0,0.0,-0.0165714621543884,60.0,-3.908203840255737,-0.0,-9.059038319492174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0001083127426682,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0001140588938142,297.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,8.424343104707077e-05,297.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0001140588210546,297.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0005410441663116,291.15631103515625,294.1499938964844,286.0876770019531,285.69488525390625,288.6069641113281,286.1023864746094,291.048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541604762896,2.389175435268953e-08,0.0011541366111487,-0.0615428127348423,0.0,0.0,0.0,-0.0166569296270608,60.0,-3.924504280090332,-0.0,-9.082224039502765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0001083127426682,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0001140588938142,297.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,8.424343104707077e-05,297.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0001140588210546,297.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0005410441663116,291.15631103515625,294.1499938964844,286.0876770019531,285.69488525390625,288.6069641113281,286.1023864746094,291.048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541604762896,2.389175435268953e-08,0.0011541366111487,-0.0615428127348423,0.0,0.0,0.0,-0.0166569296270608,60.0,-3.924504280090332,-0.0,-9.082224039502765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0001083633178495,297.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0001141121465479,297.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,8.428276487393305e-05,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0001141120737884,297.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0005412967875599,291.1561889648437,294.1499938964844,286.0796813964844,285.6898803710937,288.5810852050781,286.09442138671875,291.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011546986643224,2.3954692451866322e-08,0.0011546746827661,-0.061706818640232,0.0,0.0,0.0,-0.0166881307959556,60.0,-3.932040691375733,-0.0,-9.09069584054123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0001084026589524,297.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,0.0001141535685746,297.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,8.431336027570069e-05,297.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.000114153503091,297.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0005414932966232,291.15606689453125,294.1499938964844,286.0716247558594,285.68463134765625,288.55535888671875,286.08642578125,291.0458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011551171774044,2.40036310827918e-08,0.0011550931958481,-0.061834342777729,0.0,0.0,0.0,-0.0167123917490243,60.0,-3.939186573028565,-0.0,-9.097286124415405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0001084532050299,297.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.0001142067922046,297.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,8.435267227469012e-05,297.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.000114206719445,297.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0005417458014562,291.1557922363281,294.1499938964844,286.0553283691406,285.6734619140625,288.5044250488281,286.0702819824219,291.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556544341146,2.406644483698983e-08,0.001155630336143,-0.0619980134069919,0.0,0.0,0.0,-0.0167435314506292,60.0,-3.952468633651733,-0.0,-9.105747977855573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0001084532050299,297.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.0001142067922046,297.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,8.435267227469012e-05,297.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.000114206719445,297.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0005417458014562,291.1557922363281,294.1499938964844,286.0553283691406,285.6734619140625,288.5044250488281,286.0702819824219,291.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556544341146,2.406644483698983e-08,0.001155630336143,-0.0619980134069919,0.0,0.0,0.0,-0.0167435314506292,60.0,-3.952468633651733,-0.0,-9.105747977855573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0001084719333448,297.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0001142265173257,297.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,8.436723874183372e-05,297.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0001142264445661,297.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.000541839399375,291.15557861328125,294.1499938964844,286.0434265136719,285.664794921875,288.4682006835937,286.0585021972656,291.0411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558530386537,2.408966714995131e-08,0.0011558289406821,-0.0620585232973098,0.0,0.0,0.0,-0.0167550444602966,60.0,-3.961368322372437,-0.0,-9.10887720806386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0001084764153347,297.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0001142312321462,297.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,8.437072392553091e-05,297.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0001142311593866,297.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,0.0005418617511168,291.1554870605469,294.1499938964844,286.0387268066406,285.6612548828125,288.4541931152344,286.05389404296875,291.0404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011559003032743,2.409520050150604e-08,0.0011558762053027,-0.0620729401707649,0.0,0.0,0.0,-0.0167577862739563,60.0,-3.9647278785705566,-0.0,-9.109622567393673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0001084840987459,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0001142393230111,297.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,8.437669748673216e-05,297.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.0001142392502515,297.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.000541900168173,291.1551513671875,294.1499938964844,286.02178955078125,285.64801025390625,288.4046325683594,286.0372314453125,291.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155980862677,2.4104609863684345e-08,0.0011559567647054,-0.0620974600315094,0.0,0.0,0.0,-0.0167624522000551,60.0,-3.976437568664551,-0.0,-9.110890886177005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0001084840987459,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0001142393230111,297.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,8.437669748673216e-05,297.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.0001142392502515,297.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.000541900168173,291.1551513671875,294.1499938964844,286.02178955078125,285.64801025390625,288.4046325683594,286.0372314453125,291.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155980862677,2.4104609863684345e-08,0.0011559567647054,-0.0620974600315094,0.0,0.0,0.0,-0.0167624522000551,60.0,-3.976437568664551,-0.0,-9.110890886177005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0001084848699974,297.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0001142401233664,297.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,8.437729411525652e-05,297.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0001142400578828,297.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,0.0005419040098786,291.15478515625,294.1499938964844,286.0044860839844,285.6336669921875,288.3557434082031,286.020263671875,291.0349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011559876147657,2.410540211883472e-08,0.0011559635167941,-0.0620995238423347,0.0,0.0,0.0,-0.0167628452181816,60.0,-3.987985849380493,-0.0,-9.110997467587369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0001084848699974,297.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0001142401233664,297.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,8.437729411525652e-05,297.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0001142400578828,297.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,0.0005419040098786,291.15478515625,294.1499938964844,286.0044860839844,285.6336669921875,288.3557434082031,286.020263671875,291.0349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011559876147657,2.410540211883472e-08,0.0011559635167941,-0.0620995238423347,0.0,0.0,0.0,-0.0167628452181816,60.0,-3.987985849380493,-0.0,-9.110997467587369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.0001084844552678,297.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.000114239686809,297.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,8.437696669716388e-05,297.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0001142396213253,297.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0005419019144028,291.1545715332031,294.1499938964844,285.9956970214844,285.6260681152344,288.33154296875,286.0116271972656,291.0335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011559824924916,2.4104798157509322e-08,0.0011559583945199,-0.0620979517698287,0.0,0.0,0.0,-0.0167625453323125,60.0,-3.993795156478882,-0.0,-9.11091646571549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,0.0001084841351257,297.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.000114239344839,297.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,8.4376719314605e-05,297.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0001142392866313,297.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.0005419003427959,291.1543884277344,294.1499938964844,285.9867858886719,285.6181640625,288.3074951171875,286.0028991699219,291.0321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011559784179553,2.410432209387636e-08,0.0011559543199837,-0.0620967112481594,0.0,0.0,0.0,-0.0167623087763786,60.0,-3.999667167663574,-0.0,-9.110851806326536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.0001084844625438,297.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.000114239686809,297.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,8.437696669716388e-05,297.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.0001142396213253,297.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0005419019726105,291.1539611816406,294.1499938964844,285.9686279296875,285.6014099121094,288.2598571777344,285.9851379394531,291.0294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011559803970158,2.410456190204968e-08,0.0011559562990441,-0.0620973333716392,0.0,0.0,0.0,-0.0167624279856681,60.0,-4.011663913726807,-0.0,-9.11088449129238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.0001084844625438,297.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.000114239686809,297.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,8.437696669716388e-05,297.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.0001142396213253,297.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0005419019726105,291.1539611816406,294.1499938964844,285.9686279296875,285.6014099121094,288.2598571777344,285.9851379394531,291.0294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011559803970158,2.410456190204968e-08,0.0011559562990441,-0.0620973333716392,0.0,0.0,0.0,-0.0167624279856681,60.0,-4.011663913726807,-0.0,-9.11088449129238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0001084852483472,297.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0001142405089922,297.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,8.437758515356109e-05,297.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0001142404507845,297.609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0005419059307314,291.15350341796875,294.1499938964844,285.95001220703125,285.5834045410156,288.2127990722656,285.9669189453125,291.02667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011559874983504,2.4105386131623163e-08,0.0011559634003788,-0.0620994865894317,0.0,0.0,0.0,-0.016762837767601,60.0,-4.024046897888184,-0.0,-9.110996046501897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0001084852483472,297.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0001142405089922,297.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,8.437758515356109e-05,297.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0001142404507845,297.609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0005419059307314,291.15350341796875,294.1499938964844,285.95001220703125,285.5834045410156,288.2127990722656,285.9669189453125,291.02667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011559874983504,2.4105386131623163e-08,0.0011559634003788,-0.0620994865894317,0.0,0.0,0.0,-0.016762837767601,60.0,-4.024046897888184,-0.0,-9.110996046501897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0001084660470951,297.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.000114220289106,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,8.436264761257917e-05,297.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0001142202236223,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0005418100045062,291.15301513671875,294.1499938964844,285.9309387207031,285.5637512207031,288.1663513183594,285.9482727050781,291.02392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557816760614,2.4081300509237732e-08,0.0011557575780898,-0.0620367228984832,0.0,0.0,0.0,-0.0167508982121944,60.0,-4.036508083343506,-0.0,-9.107749576742209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0001084660470951,297.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.000114220289106,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,8.436264761257917e-05,297.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0001142202236223,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0005418100045062,291.15301513671875,294.1499938964844,285.9309387207031,285.5637512207031,288.1663513183594,285.9482727050781,291.02392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557816760614,2.4081300509237732e-08,0.0011557575780898,-0.0620367228984832,0.0,0.0,0.0,-0.0167508982121944,60.0,-4.036508083343506,-0.0,-9.107749576742209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908980,297.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,0.0001083942042896,297.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0001141446264227,297.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,8.430676098214462e-05,297.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0001141445682151,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0005414511542767,291.15252685546875,294.1499938964844,285.9115295410156,285.542236328125,288.1204833984375,285.9292297363281,291.0211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550149647518,2.3991612252416417e-08,0.0011549909831956,-0.0618030242621898,0.0,0.0,0.0,-0.0167064368724823,60.0,-4.0479021072387695,-0.0,-9.095667508063344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
