time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11909040,297.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,0.0001083942042896,297.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0001141446264227,297.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,8.430676098214462e-05,297.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0001141445682151,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0005414511542767,291.15252685546875,294.1499938964844,285.9115295410156,285.542236328125,288.1204833984375,285.9292297363281,291.0211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550149647518,2.3991612252416417e-08,0.0011549909831956,-0.0618030242621898,0.0,0.0,0.0,-0.0167064368724823,60.0,-4.0479021072387695,-0.0,-9.095667508063344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0001083295210264,297.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0001140765089076,297.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,8.425645501120016e-05,297.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,0.0001140764506999,297.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0005411280435509,291.1522521972656,294.1499938964844,285.9017028808594,285.5307922363281,288.0977478027344,285.9195861816406,291.0197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00115432520397,2.3910926572057185e-08,0.0011543013388291,-0.0615927726030349,0.0,0.0,0.0,-0.0166664384305477,60.0,-4.0528178215026855,-0.0,-9.084804730719045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0001082393209799,297.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0001139815212809,297.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,8.418629295192659e-05,297.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.0001139814630732,297.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0005406774580478,291.1519775390625,294.1499938964844,285.8918151855469,285.5189819335937,288.0751953125,285.9098815917969,291.01837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011533636134117,2.3798440551559e-08,0.0011533397482708,-0.0612996444106102,0.0,0.0,0.0,-0.0166106764227151,60.0,-4.057060718536377,-0.0,-9.069671591532825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0001079655194189,297.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0001136931896326,297.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,8.397333294851705e-05,297.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0001136931314249,297.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,0.0005393097526393,291.15142822265625,294.1499938964844,285.8717956542969,285.4941101074219,288.0304870605469,285.8903503417969,291.0155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011504451977089,2.3457081610445133e-08,0.0011504216818138,-0.0604099929332733,0.0,0.0,0.0,-0.0164414551109075,60.0,-4.062716007232666,-0.0,-9.02382453205064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0001079655194189,297.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0001136931896326,297.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,8.397333294851705e-05,297.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0001136931314249,297.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,0.0005393097526393,291.15142822265625,294.1499938964844,285.8717956542969,285.4941101074219,288.0304870605469,285.8903503417969,291.0155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011504451977089,2.3457081610445133e-08,0.0011504216818138,-0.0604099929332733,0.0,0.0,0.0,-0.0164414551109075,60.0,-4.062716007232666,-0.0,-9.02382453205064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0001076492917491,297.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0001133601836045,297.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,8.372738375328481e-05,297.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0001133601253968,297.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0005377301713451,291.1509704589844,294.1499938964844,285.8556213378906,285.47314453125,287.9952087402344,285.87457275390625,291.0133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470748577266,2.306288671150014e-08,0.0011470518074929,-0.0593824684619903,0.0,0.0,0.0,-0.0162460394203662,60.0,-4.063905239105225,-0.0,-8.971025522441779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0001075580730685,297.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0001132641191361,297.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,8.36564286146313e-05,297.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0001132640609284,297.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0005372744635678,291.1508483886719,294.1499938964844,285.8515319824219,285.4677734375,287.9864501953125,285.8706359863281,291.0127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011461026733741,2.294917855749645e-08,0.0011460797395557,-0.0590860396623611,0.0,0.0,0.0,-0.0161896701902151,60.0,-4.063740253448486,-0.0,-8.95582346061019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0001070543803507,297.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.000112733709102,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,8.326466922881082e-05,297.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0001127336508943,297.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0005347584956325,291.1502380371094,294.1499938964844,285.8310546875,285.4400939941406,287.9430847167969,285.8507995605469,291.0099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140734530054,2.2321350101606185e-08,0.0011407121783122,-0.0574490502476692,0.0,0.0,0.0,-0.0158784333616495,60.0,-4.060396194458008,-0.0,-8.872121526337653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0001070543803507,297.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.000112733709102,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,8.326466922881082e-05,297.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0001127336508943,297.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0005347584956325,291.1502380371094,294.1499938964844,285.8310546875,285.4400939941406,287.9430847167969,285.8507995605469,291.0099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140734530054,2.2321350101606185e-08,0.0011407121783122,-0.0574490502476692,0.0,0.0,0.0,-0.0158784333616495,60.0,-4.060396194458008,-0.0,-8.872121526337653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0001064702228177,297.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0001121185487136,297.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,8.281031477963552e-05,297.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,0.0001121184905059,297.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0005318404291756,291.14959716796875,294.1499938964844,285.8103942871094,285.4112243652344,287.9003601074219,285.8309020996094,291.0071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134509104304,2.1593242749418096e-08,0.0011344874510541,-0.0555500350892543,0.0,0.0,0.0,-0.0155174853280186,60.0,-4.054000377655029,-0.0,-8.77554242606493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0001064702228177,297.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0001121185487136,297.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,8.281031477963552e-05,297.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,0.0001121184905059,297.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0005318404291756,291.14959716796875,294.1499938964844,285.8103942871094,285.4112243652344,287.9003601074219,285.8309020996094,291.0071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134509104304,2.1593242749418096e-08,0.0011344874510541,-0.0555500350892543,0.0,0.0,0.0,-0.0155174853280186,60.0,-4.054000377655029,-0.0,-8.77554242606493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0001061364964698,297.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,0.0001117671199608,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,8.255075226770714e-05,297.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0001117670617531,297.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0005301734199747,291.1492919921875,294.1499938964844,285.79998779296875,285.3963928222656,287.8792724609375,285.8209228515625,291.0057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309526162222,2.1177299913688333e-08,0.0011309314286336,-0.0544649250805377,0.0,0.0,0.0,-0.015311287716031,60.0,-4.049381732940674,-0.0,-8.720606814449638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0001057767949532,297.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0001113883408834,297.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,8.227098442148417e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0001113882826757,297.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0005283766658976,291.1489562988281,294.1499938964844,285.78955078125,285.3812866210937,287.8583374023437,285.8109436035156,291.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011271194089204,2.0728997185415213e-08,0.0011270986869931,-0.0532951802015304,0.0,0.0,0.0,-0.0150890480726957,60.0,-4.043745994567871,-0.0,-8.66158984536014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0001049872225848,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0001105568735511,297.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,8.165687177097425e-05,297.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0001105568226194,297.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0005244325730018,291.1482849121094,294.1499938964844,285.7685852050781,285.35040283203125,287.8170166015625,285.7910461425781,291.00152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187051422894,1.9744943458022132e-08,0.0011186853516846,-0.0507267750799655,0.0,0.0,0.0,-0.0146012166514992,60.0,-4.029556751251221,-0.0,-8.53274570999929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0001049872225848,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0001105568735511,297.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,8.165687177097425e-05,297.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0001105568226194,297.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0005244325730018,291.1482849121094,294.1499938964844,285.7685852050781,285.35040283203125,287.8170166015625,285.7910461425781,291.00152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187051422894,1.9744943458022132e-08,0.0011186853516846,-0.0507267750799655,0.0,0.0,0.0,-0.0146012166514992,60.0,-4.029556751251221,-0.0,-8.53274570999929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.0001041210707626,297.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0001096447595045,297.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,8.0983190855477e-05,297.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0001096447085728,297.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0005201059975661,291.1476135253906,294.1499938964844,285.7475280761719,285.3186950683594,287.77642822265625,285.77117919921875,290.99871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011094748042523,1.866547627571436e-08,0.0011094561778008,-0.0479082092642784,0.0,0.0,0.0,-0.0140660852193832,60.0,-4.011908531188965,-0.0,-8.392517969468828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.0001041210707626,297.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0001096447595045,297.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,8.0983190855477e-05,297.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0001096447085728,297.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0005201059975661,291.1476135253906,294.1499938964844,285.7475280761719,285.3186950683594,287.77642822265625,285.77117919921875,290.99871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011094748042523,1.866547627571436e-08,0.0011094561778008,-0.0479082092642784,0.0,0.0,0.0,-0.0140660852193832,60.0,-4.011908531188965,-0.0,-8.392517969468828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.0001032023355946,297.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0001086772899725,297.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,8.026861905818805e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0001086772390408,297.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,0.0005155167309567,291.1468811035156,294.1499938964844,285.72637939453125,285.2863464355469,287.736572265625,285.75146484375,290.9958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996842756867,1.7520516593094726e-08,0.0010996668133884,-0.0449174046516418,0.0,0.0,0.0,-0.0134984841570258,60.0,-3.991568803787232,-0.0,-8.245049798460968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.0001032023355946,297.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0001086772899725,297.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,8.026861905818805e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0001086772390408,297.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,0.0005155167309567,291.1468811035156,294.1499938964844,285.72637939453125,285.2863464355469,287.736572265625,285.75146484375,290.9958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996842756867,1.7520516593094726e-08,0.0010996668133884,-0.0449174046516418,0.0,0.0,0.0,-0.0134984841570258,60.0,-3.991568803787232,-0.0,-8.245049798460968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,0.0001022567885229,297.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,0.000107681575173,297.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,7.953318709041923e-05,297.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,0.0001076815242413,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,0.0005107935285195,291.14617919921875,294.1499938964844,285.7052001953125,285.2534484863281,287.69744873046875,285.73193359375,290.9930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089607947506,1.6342156072823855e-08,0.0010895916493609,-0.0418381243944168,0.0,0.0,0.0,-0.0129143251106143,60.0,-3.9694554805755615,-0.0,-8.094643533240743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,0.0001022567885229,297.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,0.000107681575173,297.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,7.953318709041923e-05,297.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,0.0001076815242413,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,0.0005107935285195,291.14617919921875,294.1499938964844,285.7052001953125,285.2534484863281,287.69744873046875,285.73193359375,290.9930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089607947506,1.6342156072823855e-08,0.0010895916493609,-0.0418381243944168,0.0,0.0,0.0,-0.0129143251106143,60.0,-3.9694554805755615,-0.0,-8.094643533240743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,0.0001017819449771,297.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0001071815422619,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,7.91638667578809e-05,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,0.0001071814913302,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,0.000508421624545,291.14581298828125,294.1499938964844,285.6946105957031,285.23681640625,287.6781921386719,285.72222900390625,290.9916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010845477227121,1.5750403647984967e-08,0.0010845320066437,-0.0402913130819797,0.0,0.0,0.0,-0.0126209696754813,60.0,-3.9580249786376953,-0.0,-8.019633668254755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,0.0001013095679809,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0001066840995918,297.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,7.879646000219509e-05,297.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,0.000106684055936,297.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.0005060620023868,291.1454467773437,294.1499938964844,285.6839904785156,285.2201232910156,287.6590576171875,285.71258544921875,290.9902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079513807781,1.516172964954876e-08,0.0010794986737892,-0.0387522689998149,0.0,0.0,0.0,-0.0123291406780481,60.0,-3.946518898010254,-0.0,-7.945359925543016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0001003833822323,297.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0001057087793014,297.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,7.807608926668763e-05,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.0001057087283697,297.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,0.0005014354828745,291.1446838378906,294.1499938964844,285.6628112792969,285.1865234375,287.6213073730469,285.6934814453125,290.98736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696437675505,1.400753468772109e-08,0.0010696296812966,-0.0357339307665824,0.0,0.0,0.0,-0.0117569584399461,60.0,-3.923678398132324,-0.0,-7.800734636020935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0001003833822323,297.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0001057087793014,297.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,7.807608926668763e-05,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.0001057087283697,297.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,0.0005014354828745,291.1446838378906,294.1499938964844,285.6628112792969,285.1865234375,287.6213073730469,285.6934814453125,290.98736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696437675505,1.400753468772109e-08,0.0010696296812966,-0.0357339307665824,0.0,0.0,0.0,-0.0117569584399461,60.0,-3.923678398132324,-0.0,-7.800734636020935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,9.960089664673431e-05,297.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,0.0001048847771016,297.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,7.746748451609164e-05,297.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.0001048847334459,297.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,0.0004975268384441,291.1440124511719,294.1499938964844,285.6441955566406,285.1568298339844,287.5886535644531,285.6768798828125,290.9848937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613049380481,1.3032427581549657e-08,0.0010612920159474,-0.0331831760704517,0.0,0.0,0.0,-0.0112735582515597,60.0,-3.9042890071868896,-0.0,-7.679584257402895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.949713421519846e-05,297.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,0.0001047755067702,297.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,7.738677959423512e-05,297.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0001047754631144,297.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.0004970084992237,291.1439208984375,294.1499938964844,285.64166259765625,285.1527709960937,287.584228515625,285.67462158203125,290.9845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601992253214,1.2903121238139192e-08,0.0010601863032206,-0.0328448787331581,0.0,0.0,0.0,-0.0112094553187489,60.0,-3.901716709136963,-0.0,-7.663589940420934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,9.86654995358549e-05,297.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,0.0001038997506839,297.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,7.673994696233422e-05,297.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,0.0001038997070281,297.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.0004928543348796,291.14312744140625,294.1499938964844,285.62060546875,285.1190185546875,287.5477600097656,285.65606689453125,290.981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513365268707,1.1866770677215754e-08,0.0010513247689232,-0.0301331356167793,0.0,0.0,0.0,-0.0106956930831074,60.0,-3.881292819976807,-0.0,-7.536002044616907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,9.86654995358549e-05,297.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,0.0001038997506839,297.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,7.673994696233422e-05,297.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,0.0001038997070281,297.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.0004928543348796,291.14312744140625,294.1499938964844,285.62060546875,285.1190185546875,287.5477600097656,285.65606689453125,290.981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513365268707,1.1866770677215754e-08,0.0010513247689232,-0.0301331356167793,0.0,0.0,0.0,-0.0106956930831074,60.0,-3.881292819976807,-0.0,-7.536002044616907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.789875184651464e-05,297.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.0001030923231155,297.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,7.61435876484029e-05,297.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,0.0001030922794598,297.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,0.0004890242707915,291.142333984375,294.1499938964844,285.5996398925781,285.0853576660156,287.5118713378906,285.6377868652344,290.9788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043165451847,1.0911292314119692e-08,0.0010431545088067,-0.0276324227452278,0.0,0.0,0.0,-0.0102220214903354,60.0,-3.8628933429718018,-0.0,-7.419318137635855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.789875184651464e-05,297.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.0001030923231155,297.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,7.61435876484029e-05,297.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,0.0001030922794598,297.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,0.0004890242707915,291.142333984375,294.1499938964844,285.5996398925781,285.0853576660156,287.5118713378906,285.6377868652344,290.9788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043165451847,1.0911292314119692e-08,0.0010431545088067,-0.0276324227452278,0.0,0.0,0.0,-0.0102220214903354,60.0,-3.8628933429718018,-0.0,-7.419318137635855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,9.754180064192042e-05,297.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,0.0001027164325932,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,7.58659589337185e-05,297.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,0.0001027163889375,297.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,0.0004872412246186,291.1419372558594,294.1499938964844,285.5892028808594,285.0686340332031,287.494140625,285.6287841796875,290.9774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393613483756,1.0466475686143896e-08,0.0010393508709967,-0.0264680553227663,0.0,0.0,0.0,-0.0100015066564083,60.0,-3.8545520305633545,-0.0,-7.365306942119787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,9.72031120909378e-05,297.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,0.0001023597797029,297.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,7.560253288829699e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,0.0001023597360472,297.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.0004855493898503,291.1415405273437,294.1499938964844,285.57879638671875,285.0519714355469,287.4765014648437,285.6198425292969,290.9760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357520077377,1.0044419518351333e-08,0.0010357418796047,-0.0253631714731454,0.0,0.0,0.0,-0.0097922757267951,60.0,-3.846842050552368,-0.0,-7.31424165678618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,9.658103226684034e-05,297.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,0.0001017046961351,297.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,7.511868898291141e-05,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,0.0001017046524793,297.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,0.0004824420029763,291.1407165527344,294.1499938964844,285.5581359863281,285.0189208984375,287.441650390625,285.6021423339844,290.97320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291223879903,9.269217393637064e-09,0.0010291130747646,-0.0233335588127374,0.0,0.0,0.0,-0.0094079729169607,60.0,-3.833319187164306,-0.0,-7.220911157901355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,9.658103226684034e-05,297.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,0.0001017046961351,297.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,7.511868898291141e-05,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,0.0001017046524793,297.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,0.0004824420029763,291.1407165527344,294.1499938964844,285.5581359863281,285.0189208984375,287.441650390625,285.6021423339844,290.97320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291223879903,9.269217393637064e-09,0.0010291130747646,-0.0233335588127374,0.0,0.0,0.0,-0.0094079729169607,60.0,-3.833319187164306,-0.0,-7.220911157901355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,9.60320685408078e-05,297.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,0.0001011266067507,297.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,7.469171396223828e-05,297.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,0.000101126563095,297.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,0.0004796998109668,291.1398620605469,294.1499938964844,285.53765869140625,284.9864196777344,287.4072570800781,285.5847473144531,290.9703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232718195766,8.585121058501954e-09,0.0010232632048428,-0.0215422417968511,0.0,0.0,0.0,-0.0090688364580273,60.0,-3.822442293167114,-0.0,-7.139045976600755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,9.60320685408078e-05,297.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,0.0001011266067507,297.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,7.469171396223828e-05,297.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,0.000101126563095,297.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,0.0004796998109668,291.1398620605469,294.1499938964844,285.53765869140625,284.9864196777344,287.4072570800781,285.5847473144531,290.9703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232718195766,8.585121058501954e-09,0.0010232632048428,-0.0215422417968511,0.0,0.0,0.0,-0.0090688364580273,60.0,-3.822442293167114,-0.0,-7.139045976600755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,9.555380529491232e-05,297.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,0.0001006229649647,297.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,7.431973062921315e-05,297.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,0.0001006229285849,297.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,0.0004773107939399,291.1390075683594,294.1499938964844,285.51739501953125,284.9545288085937,287.373291015625,285.567626953125,290.967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181746911257,7.989127581708999e-09,0.0010181667748838,-0.0199814569205045,0.0,0.0,0.0,-0.0087733762338757,60.0,-3.814140558242798,-0.0,-7.068104679319731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,9.555380529491232e-05,297.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,0.0001006229649647,297.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,7.431973062921315e-05,297.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,0.0001006229285849,297.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,0.0004773107939399,291.1390075683594,294.1499938964844,285.51739501953125,284.9545288085937,287.373291015625,285.567626953125,290.967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181746911257,7.989127581708999e-09,0.0010181667748838,-0.0199814569205045,0.0,0.0,0.0,-0.0087733762338757,60.0,-3.814140558242798,-0.0,-7.068104679319731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,9.514459816273302e-05,297.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,0.0001001920536509,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,7.400145841529593e-05,297.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,0.0001001920099952,297.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0004752667155116,291.1381530761719,294.1499938964844,285.4974060058594,284.92340087890625,287.3397216796875,285.5507202148437,290.9647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138135403394,7.479181718395012e-09,0.0010138059733435,-0.0186458975076675,0.0,0.0,0.0,-0.0085205733776092,60.0,-3.8083395957946777,-0.0,-7.007685809412578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911440,297.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,9.514459816273302e-05,297.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,0.0001001920536509,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,7.400145841529593e-05,297.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,0.0001001920099952,297.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0004752667155116,291.1381530761719,294.1499938964844,285.4974060058594,284.92340087890625,287.3397216796875,285.5507202148437,290.9647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138135403394,7.479181718395012e-09,0.0010138059733435,-0.0186458975076675,0.0,0.0,0.0,-0.0085205733776092,60.0,-3.8083395957946777,-0.0,-7.007685809412578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
