time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911500,297.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,9.496542770648377e-05,297.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,0.0001000033735181,297.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,7.386210199911147e-05,297.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,0.0001000033298623,297.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,0.0004743717145174,291.1377258300781,294.1499938964844,285.48748779296875,284.9081726074219,287.3230895996094,285.5423583984375,290.9632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119038634002,7.255895884128449e-09,0.0010118966456502,-0.0180610753595829,0.0,0.0,0.0,-0.0084098801016807,60.0,-3.806388378143311,-0.0,-6.98131259468937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,9.480302833253518e-05,297.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,9.983235213439912e-05,297.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,7.373579137492925e-05,297.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,9.983231575461105e-05,297.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,0.0004735605034511,291.13726806640625,294.1499938964844,285.4776916503906,284.8931884765625,287.3065490722656,285.5340270996094,290.9618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101728839799,7.053507999899011e-09,0.0010101658990606,-0.0175309740006923,0.0,0.0,0.0,-0.0083095468580722,60.0,-3.805053472518921,-0.0,-6.957450437994339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,9.452301310375331e-05,297.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.953748667612672e-05,297.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,7.35180001356639e-05,297.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,9.953744302038103e-05,297.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,0.0004721618024632,291.1363830566406,294.1499938964844,285.458251953125,284.8639831542969,287.2737121582031,285.5174560546875,290.9590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071884607896,6.704540034263573e-09,0.0010071817087009,-0.0166169088333845,0.0,0.0,0.0,-0.008136548101902,60.0,-3.8039186000823975,-0.0,-6.916402384149478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,9.452301310375331e-05,297.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.953748667612672e-05,297.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,7.35180001356639e-05,297.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,9.953744302038103e-05,297.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,0.0004721618024632,291.1363830566406,294.1499938964844,285.458251953125,284.8639831542969,287.2737121582031,285.5174560546875,290.9590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071884607896,6.704540034263573e-09,0.0010071817087009,-0.0166169088333845,0.0,0.0,0.0,-0.008136548101902,60.0,-3.8039186000823975,-0.0,-6.916402384149478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,9.430792124476284e-05,297.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,9.931097883963956e-05,297.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,7.335070404224098e-05,297.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,9.931093518389388e-05,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,0.0004710873472504,291.135498046875,294.1499938964844,285.43994140625,284.8370361328125,287.24249267578125,285.50164794921875,290.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048956610262,6.436462030023904e-09,0.0010048891417682,-0.0159146953374147,0.0,0.0,0.0,-0.0080036493018269,60.0,-3.804936647415161,-0.0,-6.884950920493793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,9.430001227883622e-05,297.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,9.930264786817132e-05,297.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,7.334455585805699e-05,297.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,9.930261148838326e-05,297.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,0.0004710478533525,291.1354675292969,294.1499938964844,285.439208984375,284.8359375,287.2412109375,285.5009765625,290.9562683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048113763332,6.426607690457331e-09,0.0010048048570752,-0.0158888809382915,0.0,0.0,0.0,-0.0079987635836005,60.0,-3.805015563964844,-0.0,-6.883796288548183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,9.412777581019328e-05,297.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,9.912127279676496e-05,297.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,7.321059092646465e-05,297.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,9.91212364169769e-05,297.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,0.0004701874859165,291.134521484375,294.1499938964844,285.4205017089844,284.8092041015625,287.2090148925781,285.48455810546875,290.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002975157462,6.2119238641855645e-09,0.00100296898745,-0.0153265129774808,0.0,0.0,0.0,-0.0078923348337411,60.0,-3.8079774379730233,-0.0,-6.858663681441612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,9.412777581019328e-05,297.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,9.912127279676496e-05,297.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,7.321059092646465e-05,297.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,9.91212364169769e-05,297.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,0.0004701874859165,291.134521484375,294.1499938964844,285.4205017089844,284.8092041015625,287.2090148925781,285.48455810546875,290.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002975157462,6.2119238641855645e-09,0.00100296898745,-0.0153265129774808,0.0,0.0,0.0,-0.0078923348337411,60.0,-3.8079774379730233,-0.0,-6.858663681441612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.40002646530047e-05,297.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,9.89869949989952e-05,297.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,7.311141962418333e-05,297.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,9.898695861920714e-05,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,0.0004695505485869,291.1335754394531,294.1499938964844,285.4021911621094,284.7838439941406,287.1771240234375,285.4681701660156,290.9506530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001615775749,6.052977674642079e-09,0.0010016097221523,-0.014910141006112,0.0,0.0,0.0,-0.0078135384246706,60.0,-3.81257700920105,-0.0,-6.840085120529693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.40002646530047e-05,297.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,9.89869949989952e-05,297.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,7.311141962418333e-05,297.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,9.898695861920714e-05,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,0.0004695505485869,291.1335754394531,294.1499938964844,285.4021911621094,284.7838439941406,287.1771240234375,285.4681701660156,290.9506530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001615775749,6.052977674642079e-09,0.0010016097221523,-0.014910141006112,0.0,0.0,0.0,-0.0078135384246706,60.0,-3.81257700920105,-0.0,-6.840085120529693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,9.395185770699754e-05,297.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,9.893601963995025e-05,297.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,7.307375926757231e-05,297.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,9.893597598420456e-05,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,0.0004693087539635,291.13311767578125,294.1499938964844,285.3932189941406,284.7717590332031,287.1612548828125,285.4599609375,290.9492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010994737967,5.9926206219529385e-09,0.0010010935366153,-0.0147520285099744,0.0,0.0,0.0,-0.0077836159616708,60.0,-3.815438985824585,-0.0,-6.833036536590954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,9.391314961249007e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,9.88952597253956e-05,297.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,7.304365863092244e-05,297.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.889522334560752e-05,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,0.0004691154172178,291.13262939453125,294.1499938964844,285.38433837890625,284.76007080078125,287.1455078125,285.4517517089844,290.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006866650655,5.944361003429321e-09,0.0010006807278841,-0.0146256061270833,0.0,0.0,0.0,-0.0077596912160515,60.0,-3.818636894226074,-0.0,-6.827404064324585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,9.386226156493648e-05,297.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,9.884167229756712e-05,297.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,7.300407742150128e-05,297.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,9.884163591777906e-05,297.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,0.0004688612243626,291.13165283203125,294.1499938964844,285.3669128417969,284.7379455566406,287.1141357421875,285.4353332519531,290.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.880880671327304e-09,0.0010001378832384,-0.0144593100994825,0.0,0.0,0.0,-0.0077282208949327,60.0,-3.825872421264648,-0.0,-6.819998077389755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,9.386226156493648e-05,297.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,9.884167229756712e-05,297.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,7.300407742150128e-05,297.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,9.884163591777906e-05,297.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,0.0004688612243626,291.13165283203125,294.1499938964844,285.3669128417969,284.7379455566406,287.1141357421875,285.4353332519531,290.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.880880671327304e-09,0.0010001378832384,-0.0144593100994825,0.0,0.0,0.0,-0.0077282208949327,60.0,-3.825872421264648,-0.0,-6.819998077389755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,9.384765871800482e-05,297.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,9.882629092317076e-05,297.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,7.299271965166554e-05,297.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,9.882625454338267e-05,297.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,0.0004687882901635,291.1306457519531,294.1499938964844,285.3500061035156,284.7176208496094,287.0830383300781,285.4188537597656,290.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999873582273,5.862610397144863e-09,0.0009999815374612,-0.0144114485010504,0.0,0.0,0.0,-0.007719162851572,60.0,-3.834303617477417,-0.0,-6.81786715972521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,9.384765871800482e-05,297.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,9.882629092317076e-05,297.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,7.299271965166554e-05,297.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,9.882625454338267e-05,297.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,0.0004687882901635,291.1306457519531,294.1499938964844,285.3500061035156,284.7176208496094,287.0830383300781,285.4188537597656,290.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999873582273,5.862610397144863e-09,0.0009999815374612,-0.0144114485010504,0.0,0.0,0.0,-0.007719162851572,60.0,-3.834303617477417,-0.0,-6.81786715972521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,9.3855858722236e-05,297.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,9.883492020890115e-05,297.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,7.299909339053556e-05,297.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,9.88348838291131e-05,297.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,0.0004688292101491,291.129638671875,294.1499938964844,285.3348999023437,284.69976806640625,287.0522155761719,285.4024658203125,290.9394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000740876421,5.8727471774489e-09,0.0010000681504607,-0.0144380033016204,0.0,0.0,0.0,-0.0077241878025233,60.0,-3.843284845352173,-0.0,-6.819049502837515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,9.3855858722236e-05,297.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,9.883492020890115e-05,297.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,7.299909339053556e-05,297.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,9.88348838291131e-05,297.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,0.0004688292101491,291.129638671875,294.1499938964844,285.3348999023437,284.69976806640625,287.0522155761719,285.4024658203125,290.9394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000740876421,5.8727471774489e-09,0.0010000681504607,-0.0144380033016204,0.0,0.0,0.0,-0.0077241878025233,60.0,-3.843284845352173,-0.0,-6.819049502837515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,9.387177124153824e-05,297.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,9.885166946332902e-05,297.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,7.301146979443729e-05,297.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,9.885163308354096e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,0.0004689086927101,291.12860107421875,294.1499938964844,285.32275390625,284.6847839355469,287.0216979980469,285.3866271972656,290.93670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002428898587,5.892498489146192e-09,0.0010002370690926,-0.0144897447898983,0.0,0.0,0.0,-0.0077339797280728,60.0,-3.851198196411133,-0.0,-6.82135308238685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,9.387177124153824e-05,297.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,9.885166946332902e-05,297.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,7.301146979443729e-05,297.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,9.885163308354096e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,0.0004689086927101,291.12860107421875,294.1499938964844,285.32275390625,284.6847839355469,287.0216979980469,285.3866271972656,290.93670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002428898587,5.892498489146192e-09,0.0010002370690926,-0.0144897447898983,0.0,0.0,0.0,-0.0077339797280728,60.0,-3.851198196411133,-0.0,-6.82135308238685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,9.388261969434096e-05,297.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,9.886309271678329e-05,297.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,7.301990262931213e-05,297.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,9.886306361295284e-05,297.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,0.0004689629131462,291.1280822753906,294.1499938964844,285.3177185058594,284.6783142089844,287.006591796875,285.3791198730469,290.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003582574427,5.9059792612004e-09,0.0010003523202612,-0.0145250596106052,0.0,0.0,0.0,-0.007740662433207,60.0,-3.854544878005981,-0.0,-6.822925513461088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,9.389531624037772e-05,297.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,9.887646592687815e-05,297.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,7.302978337975219e-05,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,9.887642954709008e-05,297.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,0.0004690263303928,291.1275634765625,294.1499938964844,285.3133544921875,284.6724853515625,286.9915466308594,285.3719177246094,290.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004931828007,5.92176618852136e-09,0.0010004872456192,-0.0145664159208536,0.0,0.0,0.0,-0.0077484888024628,60.0,-3.8575167655944815,-0.0,-6.824767240232178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,9.392627544002607e-05,297.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,9.89090622169897e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,7.305385952349752e-05,297.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,9.890903311315924e-05,297.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,0.0004691809881478,291.1264953613281,294.1499938964844,285.3065185546875,284.6627502441406,286.9617614746094,285.3585205078125,290.93115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008224053308,5.960264282123262e-09,0.0010008164681494,-0.0146672669798135,0.0,0.0,0.0,-0.0077675734646618,60.0,-3.862380027770996,-0.0,-6.829260001950388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,9.392627544002607e-05,297.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,9.89090622169897e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,7.305385952349752e-05,297.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,9.890903311315924e-05,297.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,0.0004691809881478,291.1264953613281,294.1499938964844,285.3065185546875,284.6627502441406,286.9617614746094,285.3585205078125,290.93115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008224053308,5.960264282123262e-09,0.0010008164681494,-0.0146672669798135,0.0,0.0,0.0,-0.0077675734646618,60.0,-3.862380027770996,-0.0,-6.829260001950388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,9.3964503321331e-05,297.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,9.894932009046896e-05,297.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,7.308359636226669e-05,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,9.89492837106809e-05,297.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,0.0004693719383794,291.1254272460937,294.1499938964844,285.30206298828125,284.6553649902344,286.932373046875,285.3467102050781,290.9283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012291604653,6.0078266805874145e-09,0.0010012231068685,-0.0147918630391359,0.0,0.0,0.0,-0.0077911522239446,60.0,-3.8658406734466553,-0.0,-6.834812182887617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,9.3964503321331e-05,297.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,9.894932009046896e-05,297.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,7.308359636226669e-05,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,9.89492837106809e-05,297.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,0.0004693719383794,291.1254272460937,294.1499938964844,285.30206298828125,284.6553649902344,286.932373046875,285.3467102050781,290.9283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012291604653,6.0078266805874145e-09,0.0010012231068685,-0.0147918630391359,0.0,0.0,0.0,-0.0077911522239446,60.0,-3.8658406734466553,-0.0,-6.834812182887617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,9.400983981322496e-05,297.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,9.899706492433324e-05,297.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,7.311885565286502e-05,297.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,9.899702854454516e-05,297.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,0.000469598424388,291.12432861328125,294.1499938964844,285.2997131347656,284.650146484375,286.9034423828125,285.3367004394531,290.92559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017115855589,6.064245106074395e-09,0.0010017055319622,-0.0149396564811468,0.0,0.0,0.0,-0.0078191207721829,60.0,-3.8680500984191895,-0.0,-6.841401045676322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,9.400983981322496e-05,297.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,9.899706492433324e-05,297.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,7.311885565286502e-05,297.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,9.899702854454516e-05,297.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,0.000469598424388,291.12432861328125,294.1499938964844,285.2997131347656,284.650146484375,286.9034423828125,285.3367004394531,290.92559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017115855589,6.064245106074395e-09,0.0010017055319622,-0.0149396564811468,0.0,0.0,0.0,-0.0078191207721829,60.0,-3.8680500984191895,-0.0,-6.841401045676322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,9.406210301676764e-05,297.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,9.905209299176931e-05,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,7.315949915209785e-05,297.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,9.905206388793886e-05,297.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,0.0004698594857472,291.1231994628906,294.1499938964844,285.29931640625,284.6469116210937,286.875,285.3284912109375,290.9228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022678179666,6.129289964462714e-09,0.0010022617643699,-0.0151100484654307,0.0,0.0,0.0,-0.0078513668850064,60.0,-3.869142532348633,-0.0,-6.849001721320749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,9.406210301676764e-05,297.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,9.905209299176931e-05,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,7.315949915209785e-05,297.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,9.905206388793886e-05,297.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,0.0004698594857472,291.1231994628906,294.1499938964844,285.29931640625,284.6469116210937,286.875,285.3284912109375,290.9228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022678179666,6.129289964462714e-09,0.0010022617643699,-0.0151100484654307,0.0,0.0,0.0,-0.0078513668850064,60.0,-3.869142532348633,-0.0,-6.849001721320749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,9.409078484168276e-05,297.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,9.90822954918258e-05,297.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,7.318180723814294e-05,297.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,9.908225911203772e-05,297.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,0.0004700027348008,291.12261962890625,294.1499938964844,285.2997741699219,284.64599609375,286.8609619140625,285.3251342773437,290.9214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025731753557,6.164989851953351e-09,0.0010025670053437,-0.0152035672217607,0.0,0.0,0.0,-0.0078690648078918,60.0,-3.8692972660064697,-0.0,-6.853174738807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,9.412105282535776e-05,297.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,9.911417146213351e-05,297.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,7.320535223698243e-05,297.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,9.911413508234546e-05,297.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,0.0004701539583038,291.1220703125,294.1499938964844,285.3006591796875,284.6455078125,286.8470764160156,285.3222045898437,290.9200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028954129666,6.202672153676758e-09,0.0010028892429545,-0.0153022781014442,0.0,0.0,0.0,-0.0078877452760934,60.0,-3.8692338466644287,-0.0,-6.85758152485505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,9.418639820069076e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,9.918298019329086e-05,297.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,7.32561748009175e-05,297.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,9.91829438135028e-05,297.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,0.0004704803577624,291.12091064453125,294.1499938964844,285.3034973144531,284.645751953125,286.81964111328125,285.31768798828125,290.9172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035911109298,6.284019082869463e-09,0.0010035848245024,-0.0155153702944517,0.0,0.0,0.0,-0.0079280724748969,60.0,-3.868494749069214,-0.0,-6.86709853425782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,9.418639820069076e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,9.918298019329086e-05,297.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,7.32561748009175e-05,297.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,9.91829438135028e-05,297.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,0.0004704803577624,291.12091064453125,294.1499938964844,285.3034973144531,284.645751953125,286.81964111328125,285.31768798828125,290.9172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035911109298,6.284019082869463e-09,0.0010035848245024,-0.0155153702944517,0.0,0.0,0.0,-0.0079280724748969,60.0,-3.868494749069214,-0.0,-6.86709853425782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,9.425782627658918e-05,297.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,9.925819904310627e-05,297.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,7.33117267373018e-05,297.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,9.925816266331822e-05,297.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.0004708371707238,291.1197509765625,294.1499938964844,285.30767822265625,284.6474304199219,286.792724609375,285.3149719238281,290.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004351535812,6.372948391231148e-09,0.0010043452493846,-0.0157483220100402,0.0,0.0,0.0,-0.0079721584916114,60.0,-3.86701226234436,-0.0,-6.877510116964913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,9.425782627658918e-05,297.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,9.925819904310627e-05,297.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,7.33117267373018e-05,297.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,9.925816266331822e-05,297.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.0004708371707238,291.1197509765625,294.1499938964844,285.30767822265625,284.6474304199219,286.792724609375,285.3149719238281,290.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004351535812,6.372948391231148e-09,0.0010043452493846,-0.0157483220100402,0.0,0.0,0.0,-0.0079721584916114,60.0,-3.86701226234436,-0.0,-6.877510116964913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,9.433495142729952e-05,297.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,9.93394060060382e-05,297.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,7.337170973187312e-05,297.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,9.933936962625012e-05,297.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,0.0004712224181275,291.1185607910156,294.1499938964844,285.3129577636719,284.65045166015625,286.7663879394531,285.31396484375,290.9117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051727294921,6.4689689160957195e-09,0.0010051663266494,-0.0159998461604118,0.0,0.0,0.0,-0.0080197602510452,60.0,-3.8649215698242174,-0.0,-6.888761561185677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,9.433495142729952e-05,297.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,9.93394060060382e-05,297.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,7.337170973187312e-05,297.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,9.933936962625012e-05,297.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,0.0004712224181275,291.1185607910156,294.1499938964844,285.3129577636719,284.65045166015625,286.7663879394531,285.31396484375,290.9117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051727294921,6.4689689160957195e-09,0.0010051663266494,-0.0159998461604118,0.0,0.0,0.0,-0.0080197602510452,60.0,-3.8649215698242174,-0.0,-6.888761561185677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,9.441730071557686e-05,297.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,9.942612814484164e-05,297.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,7.343575998675078e-05,297.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,9.942609176505356e-05,297.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,0.000471633800771,291.11737060546875,294.1499938964844,285.31915283203125,284.654541015625,286.7405700683594,285.3145751953125,290.908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060496861115,6.571512223274567e-09,0.0010060431668534,-0.0162684544920921,0.0,0.0,0.0,-0.0080705946311354,60.0,-3.8623435497283936,-0.0,-6.900786786445678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,9.441730071557686e-05,297.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,9.942612814484164e-05,297.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,7.343575998675078e-05,297.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,9.942609176505356e-05,297.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,0.000471633800771,291.11737060546875,294.1499938964844,285.31915283203125,284.654541015625,286.7405700683594,285.3145751953125,290.908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060496861115,6.571512223274567e-09,0.0010060431668534,-0.0162684544920921,0.0,0.0,0.0,-0.0080705946311354,60.0,-3.8623435497283936,-0.0,-6.900786786445678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913900,297.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,9.446030162507668e-05,297.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,9.94714064290747e-05,297.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,7.346920756390318e-05,297.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,9.947137732524423e-05,297.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,0.0004718485870398,291.11676025390625,294.1499938964844,285.322509765625,284.6569519042969,286.7279052734375,285.3154296875,290.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065075475722,6.6250573915738195e-09,0.0010065010283142,-0.0164087135344743,0.0,0.0,0.0,-0.0080971401184797,60.0,-3.860908031463623,-0.0,-6.907070115858005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
