time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913960,297.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,9.45043721003458e-05,297.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,9.951781248673797e-05,297.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,7.35034846002236e-05,297.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,9.951778338290752e-05,297.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,0.0004720687284134,291.1161499023437,294.1499938964844,285.3260192871094,284.6595764160156,286.71533203125,285.3166198730469,290.9061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069768177345,6.679930830699732e-09,0.0010069701820611,-0.016552448272705,0.0,0.0,0.0,-0.0081243431195616,60.0,-3.859399557113648,-0.0,-6.913511896300406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,9.459551802137868e-05,297.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,9.961379691958427e-05,297.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,7.357437425525859e-05,297.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,9.96137605397962e-05,297.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,0.000472524028737,291.1148986816406,294.1499938964844,285.3334045410156,284.6653747558594,286.6906433105469,285.3199157714844,290.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079474886879,6.7934315950424215e-09,0.0010079407365992,-0.0168497525155544,0.0,0.0,0.0,-0.0081806099042296,60.0,-3.8562145233154297,-0.0,-6.926847362365153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,9.459551802137868e-05,297.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,9.961379691958427e-05,297.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,7.357437425525859e-05,297.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,9.96137605397962e-05,297.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,0.000472524028737,291.1148986816406,294.1499938964844,285.3334045410156,284.6653747558594,286.6906433105469,285.3199157714844,290.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079474886879,6.7934315950424215e-09,0.0010079407365992,-0.0168497525155544,0.0,0.0,0.0,-0.0081806099042296,60.0,-3.8562145233154297,-0.0,-6.926847362365153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,9.469006181461737e-05,297.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,9.971335384761916e-05,297.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,7.364790508290753e-05,297.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,9.971331746783108e-05,297.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,0.0004729962965939,291.1136474609375,294.1499938964844,285.341064453125,284.6717834472656,286.66650390625,285.3243103027344,290.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089543648064,6.911164085465771e-09,0.0010089474963024,-0.0171581320464611,0.0,0.0,0.0,-0.0082389749586582,60.0,-3.852890491485596,-0.0,-6.940692287571437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,9.469006181461737e-05,297.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,9.971335384761916e-05,297.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,7.364790508290753e-05,297.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,9.971331746783108e-05,297.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,0.0004729962965939,291.1136474609375,294.1499938964844,285.341064453125,284.6717834472656,286.66650390625,285.3243103027344,290.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089543648064,6.911164085465771e-09,0.0010089474963024,-0.0171581320464611,0.0,0.0,0.0,-0.0082389749586582,60.0,-3.852890491485596,-0.0,-6.940692287571437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,9.478721040068194e-05,297.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,9.981564653571696e-05,297.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,7.372345862677321e-05,297.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,9.98156174318865e-05,297.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170654296875,0.0,0.0,0.0004734815447591,291.11236572265625,294.1499938964844,285.34881591796875,284.6785583496094,286.64288330078125,285.32958984375,290.8978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099889477714,7.032135318496557e-09,0.0010099818464368,-0.0174749940633773,0.0,0.0,0.0,-0.0082989456132054,60.0,-3.849541902542114,-0.0,-6.954932985081541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,9.478721040068194e-05,297.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,9.981564653571696e-05,297.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,7.372345862677321e-05,297.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,9.98156174318865e-05,297.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170654296875,0.0,0.0,0.0004734815447591,291.11236572265625,294.1499938964844,285.34881591796875,284.6785583496094,286.64288330078125,285.32958984375,290.8978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099889477714,7.032135318496557e-09,0.0010099818464368,-0.0174749940633773,0.0,0.0,0.0,-0.0082989456132054,60.0,-3.849541902542114,-0.0,-6.954932985081541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,9.488606156082824e-05,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,9.991974366130309e-05,297.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,7.38003509468399e-05,297.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,9.991971455747262e-05,297.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161193847656,0.0,0.0,0.0004739753494504,291.111083984375,294.1499938964844,285.3564453125,284.6855773925781,286.61981201171875,285.3356018066406,290.89508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110416915267,7.155243952894352e-09,0.0010110345901921,-0.0177974477410316,0.0,0.0,0.0,-0.0083599761128425,60.0,-3.846277475357056,-0.0,-6.969440846660292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,9.488606156082824e-05,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,9.991974366130309e-05,297.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,7.38003509468399e-05,297.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,9.991971455747262e-05,297.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161193847656,0.0,0.0,0.0004739753494504,291.111083984375,294.1499938964844,285.3564453125,284.6855773925781,286.61981201171875,285.3356018066406,290.89508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110416915267,7.155243952894352e-09,0.0010110345901921,-0.0177974477410316,0.0,0.0,0.0,-0.0083599761128425,60.0,-3.846277475357056,-0.0,-6.969440846660292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,9.493583638686688e-05,297.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,9.997215965995564e-05,297.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,7.383905904134735e-05,297.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,9.99721305561252e-05,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,0.000474223983474,291.1104431152344,294.1499938964844,285.3601379394531,284.68914794921875,286.6084899902344,285.3388061523437,290.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011571730487,7.217225928002334e-09,0.001011564512737,-0.0179597940295934,0.0,0.0,0.0,-0.0083907032385468,60.0,-3.844712734222412,-0.0,-6.976750199783055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,9.49856621446088e-05,297.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,0.0001000246193143,297.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,7.38778107916005e-05,297.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,0.0001000245902105,297.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,0.0004744728503283,291.1097717285156,294.1499938964844,285.3637084960937,284.6926574707031,286.5972900390625,285.3420715332031,290.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121023515239,7.279271851956537e-09,0.0010120951337739,-0.0181223042309284,0.0,0.0,0.0,-0.0084214620292186,60.0,-3.843207597732544,-0.0,-6.984071632132327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,9.508493531029671e-05,297.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,0.0001001291602733,297.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,7.395502325380221e-05,297.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,0.0001001291311695,297.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,0.0004749687504954,291.10845947265625,294.1499938964844,285.3704528808594,284.6996154785156,286.57525634765625,285.3487854003906,290.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131596354767,7.402903179354325e-09,0.0010131523013114,-0.0184461157768964,0.0,0.0,0.0,-0.0084827514365315,60.0,-3.840419292449951,-0.0,-6.99867115372399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,9.508493531029671e-05,297.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,0.0001001291602733,297.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,7.395502325380221e-05,297.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,0.0001001291311695,297.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,0.0004749687504954,291.10845947265625,294.1499938964844,285.3704528808594,284.6996154785156,286.57525634765625,285.3487854003906,290.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131596354767,7.402903179354325e-09,0.0010131523013114,-0.0184461157768964,0.0,0.0,0.0,-0.0084827514365315,60.0,-3.840419292449951,-0.0,-6.99867115372399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,9.518273873254655e-05,297.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,0.0001002321514533,297.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,7.40310933906585e-05,297.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,0.0001002321223495,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,0.0004754572873935,291.10711669921875,294.1499938964844,285.37646484375,284.706298828125,286.5537109375,285.3554992675781,290.8867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142013197764,7.524697309690964e-09,0.0010141937527805,-0.0187651086598634,0.0,0.0,0.0,-0.0085431300103664,60.0,-3.838027000427246,-0.0,-7.013068170635961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,9.518273873254655e-05,297.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,0.0001002321514533,297.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,7.40310933906585e-05,297.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,0.0001002321223495,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,0.0004754572873935,291.10711669921875,294.1499938964844,285.37646484375,284.706298828125,286.5537109375,285.3554992675781,290.8867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142013197764,7.524697309690964e-09,0.0010141937527805,-0.0187651086598634,0.0,0.0,0.0,-0.0085431300103664,60.0,-3.838027000427246,-0.0,-7.013068170635961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,9.527784277452156e-05,297.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,0.0001003322977339,297.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,7.410506077576429e-05,297.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,0.0001003322686301,297.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,0.0004759323783218,291.1057434082031,294.1499938964844,285.3815002441406,284.71246337890625,286.5326232910156,285.3619689941406,290.8840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152141330763,7.643135901957976e-09,0.0010152065660804,-0.019075309857726,0.0,0.0,0.0,-0.008601845242083,60.0,-3.8361239433288574,-0.0,-7.027083626098829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,9.527784277452156e-05,297.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,0.0001003322977339,297.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,7.410506077576429e-05,297.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,0.0001003322686301,297.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,0.0004759323783218,291.1057434082031,294.1499938964844,285.3815002441406,284.71246337890625,286.5326232910156,285.3619689941406,290.8840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152141330763,7.643135901957976e-09,0.0010152065660804,-0.019075309857726,0.0,0.0,0.0,-0.008601845242083,60.0,-3.8361239433288574,-0.0,-7.027083626098829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,9.53689668676816e-05,297.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,0.000100428253063,297.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,7.417593587888405e-05,297.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,0.0001004282312351,297.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,0.0004763875622302,291.1043701171875,294.1499938964844,285.3853759765625,284.718017578125,286.511962890625,285.36798095703125,290.8812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161845711991,7.756611353215703e-09,0.0010161768877878,-0.0193725060671567,0.0,0.0,0.0,-0.0086580999195575,60.0,-3.834805250167847,-0.0,-7.040524252488467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,9.53689668676816e-05,297.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,0.000100428253063,297.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,7.417593587888405e-05,297.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,0.0001004282312351,297.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,0.0004763875622302,291.1043701171875,294.1499938964844,285.3853759765625,284.718017578125,286.511962890625,285.36798095703125,290.8812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161845711991,7.756611353215703e-09,0.0010161768877878,-0.0193725060671567,0.0,0.0,0.0,-0.0086580999195575,60.0,-3.834805250167847,-0.0,-7.040524252488467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,9.541258623357862e-05,297.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,0.0001004741861834,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,7.420986366923898e-05,297.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,0.0001004741643555,297.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,0.0004766054626088,291.10369873046875,294.1499938964844,285.3868408203125,284.7204895019531,286.5018005371094,285.3706970214844,290.8798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166491847485,7.810931457186143e-09,0.0010166413849219,-0.0195147693157196,0.0,0.0,0.0,-0.00868502818048,60.0,-3.8344039916992174,-0.0,-7.046962480217189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,9.545475768391044e-05,297.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106262207031,0.0,0.0,0.0001005185986286,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,7.424266368616372e-05,297.296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,0.0001005185695248,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,0.0004768161161337,291.1029968261719,294.1499938964844,285.3879089355469,284.72271728515625,286.4917297363281,285.37322998046875,290.8784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170983150601,7.863447670786172e-09,0.0010170903988182,-0.0196523088961839,0.0,0.0,0.0,-0.0087110633030533,60.0,-3.834173440933228,-0.0,-7.053190387296129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,9.5533840067219e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095275878906,0.0,0.0,0.0001006018719635,297.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,7.430417463183403e-05,297.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,0.0001006018501357,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,0.0004772111715283,291.1015930175781,294.1499938964844,285.38885498046875,284.7264099121094,286.47186279296875,285.3775329589844,290.87567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179404634982,7.961922676713584e-09,0.0010179325472563,-0.0199102107435464,0.0,0.0,0.0,-0.0087598813697695,60.0,-3.834295272827149,-0.0,-7.064874552042967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,9.5533840067219e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095275878906,0.0,0.0,0.0001006018719635,297.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,7.430417463183403e-05,297.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,0.0001006018501357,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,0.0004772111715283,291.1015930175781,294.1499938964844,285.38885498046875,284.7264099121094,286.47186279296875,285.3775329589844,290.87567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179404634982,7.961922676713584e-09,0.0010179325472563,-0.0199102107435464,0.0,0.0,0.0,-0.0087598813697695,60.0,-3.834295272827149,-0.0,-7.064874552042967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,9.560480248183012e-05,297.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,0.0001006765960482,297.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,7.435936277033761e-05,297.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,0.0001006765669444,297.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,0.0004775655979756,291.10015869140625,294.1499938964844,285.3880310058594,284.7289428710937,286.4523620605469,285.38067626953125,290.8729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186961153522,8.050275113191674e-09,0.001018688082695,-0.0201415978372097,0.0,0.0,0.0,-0.0088036814704537,60.0,-3.835285902023315,-0.0,-7.075367136621935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,9.560480248183012e-05,297.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,0.0001006765960482,297.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,7.435936277033761e-05,297.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,0.0001006765669444,297.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,0.0004775655979756,291.10015869140625,294.1499938964844,285.3880310058594,284.7289428710937,286.4523620605469,285.38067626953125,290.8729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186961153522,8.050275113191674e-09,0.001018688082695,-0.0201415978372097,0.0,0.0,0.0,-0.0088036814704537,60.0,-3.835285902023315,-0.0,-7.075367136621935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,9.566621884005144e-05,297.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,0.0001007412720355,297.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,7.440712943207473e-05,297.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,0.0001007412429316,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,0.0004778724105563,291.0987243652344,294.1499938964844,285.3852233886719,284.7301025390625,286.4331359863281,285.3823547363281,290.8701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193500202149,8.126744610592596e-09,0.0010193419875577,-0.0203418619930744,0.0,0.0,0.0,-0.0088415909558534,60.0,-3.837229013442993,-0.0,-7.084454267669571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,9.566621884005144e-05,297.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,0.0001007412720355,297.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,7.440712943207473e-05,297.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,0.0001007412429316,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,0.0004778724105563,291.0987243652344,294.1499938964844,285.3852233886719,284.7301025390625,286.4331359863281,285.3823547363281,290.8701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193500202149,8.126744610592596e-09,0.0010193419875577,-0.0203418619930744,0.0,0.0,0.0,-0.0088415909558534,60.0,-3.837229013442993,-0.0,-7.084454267669571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,9.571669943397863e-05,297.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.0001007944301818,297.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,7.444639049936086e-05,297.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,0.000100794401078,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,0.0004781245661433,291.0972595214844,294.1499938964844,285.3802185058594,284.729736328125,286.4141845703125,285.38238525390625,290.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198875097557,8.189582345607961e-09,0.0010198792442679,-0.0205064248293638,0.0,0.0,0.0,-0.0088727427646517,60.0,-3.8402154445648193,-0.0,-7.091925624536088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,9.571669943397863e-05,297.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.0001007944301818,297.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,7.444639049936086e-05,297.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,0.000100794401078,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,0.0004781245661433,291.0972595214844,294.1499938964844,285.3802185058594,284.729736328125,286.4141845703125,285.38238525390625,290.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198875097557,8.189582345607961e-09,0.0010198792442679,-0.0205064248293638,0.0,0.0,0.0,-0.0088727427646517,60.0,-3.8402154445648193,-0.0,-7.091925624536088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,9.57373486016877e-05,297.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,0.0001008161707432,297.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,7.446245581377298e-05,297.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,0.0001008161489153,297.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,0.0004782277392223,291.0965270996094,294.1499938964844,285.3768310546875,284.7289123535156,286.40478515625,285.3817138671875,290.8659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201073018833,8.215285340895662e-09,0.0010200991528108,-0.0205737352371215,0.0,0.0,0.0,-0.008885484188795,60.0,-3.8421435356140137,-0.0,-7.094983089928064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,9.575465810485184e-05,297.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,0.000100834397017,297.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,7.447591633535922e-05,297.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,0.0001008343679131,297.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,0.0004783141775988,291.0957946777344,294.1499938964844,285.372802734375,284.7276611328125,286.3954467773437,285.3804931640625,290.8646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202915873378,8.236820114859711e-09,0.00102028332185,-0.0206301324069499,0.0,0.0,0.0,-0.0088961608707904,60.0,-3.844381093978882,-0.0,-7.097544596490479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,9.577942546457052e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,0.000100860481325,297.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,7.449517579516396e-05,297.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,0.0001008604522212,297.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,0.0004784379270859,291.09429931640625,294.1499938964844,285.3628234863281,284.72369384765625,286.3768920898437,285.3766174316406,290.8618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205550352111,8.267626583347011e-09,0.0010205467697232,-0.0207108091562986,0.0,0.0,0.0,-0.008911432698369,60.0,-3.849684476852417,-0.0,-7.101210286464267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,9.577942546457052e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,0.000100860481325,297.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,7.449517579516396e-05,297.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,0.0001008604522212,297.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,0.0004784379270859,291.09429931640625,294.1499938964844,285.3628234863281,284.72369384765625,286.3768920898437,285.3766174316406,290.8618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205550352111,8.267626583347011e-09,0.0010205467697232,-0.0207108091562986,0.0,0.0,0.0,-0.008911432698369,60.0,-3.849684476852417,-0.0,-7.101210286464267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,9.578915341990069e-05,297.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,0.0001008707258733,297.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,7.450274279108271e-05,297.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,0.0001008706967695,297.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,0.0004784865304827,291.0928039550781,294.1499938964844,285.3500061035156,284.7176208496094,286.35845947265625,285.3704833984375,290.8591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206582956016,8.279694263535475e-09,0.0010206500301137,-0.0207424126565456,0.0,0.0,0.0,-0.0089174155145883,60.0,-3.856343507766724,-0.0,-7.102647003875975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,9.578915341990069e-05,297.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,0.0001008707258733,297.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,7.450274279108271e-05,297.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,0.0001008706967695,297.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,0.0004784865304827,291.0928039550781,294.1499938964844,285.3500061035156,284.7176208496094,286.35845947265625,285.3704833984375,290.8591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206582956016,8.279694263535475e-09,0.0010206500301137,-0.0207424126565456,0.0,0.0,0.0,-0.0089174155145883,60.0,-3.856343507766724,-0.0,-7.102647003875975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,9.57858210313134e-05,297.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,0.0001008672043099,297.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,7.450014527421445e-05,297.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,0.000100867182482,297.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,0.0004784698539879,291.0912780761719,294.1499938964844,285.3356018066406,284.7104797363281,286.340087890625,285.362060546875,290.8563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206223232671,8.275483409647677e-09,0.0010206140577793,-0.020731383934617,0.0,0.0,0.0,-0.0089153284206986,60.0,-3.8640637397766113,-0.0,-7.102145360704526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,9.57858210313134e-05,297.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,0.0001008672043099,297.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,7.450014527421445e-05,297.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,0.000100867182482,297.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,0.0004784698539879,291.0912780761719,294.1499938964844,285.3356018066406,284.7104797363281,286.340087890625,285.362060546875,290.8563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206223232671,8.275483409647677e-09,0.0010206140577793,-0.020731383934617,0.0,0.0,0.0,-0.0089153284206986,60.0,-3.8640637397766113,-0.0,-7.102145360704526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,9.577236778568476e-05,297.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,0.0001008530380204,297.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,7.448968244716525e-05,297.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,0.0001008530161925,297.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,0.0004784026532433,291.0897521972656,294.1499938964844,285.3209533691406,284.7032775878906,286.3218078613281,285.35186767578125,290.85357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204785503447,8.258670192162754e-09,0.0010204702848568,-0.0206873528659343,0.0,0.0,0.0,-0.0089069930836558,60.0,-3.8719193935394287,-0.0,-7.100144472360628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,9.577236778568476e-05,297.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,0.0001008530380204,297.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,7.448968244716525e-05,297.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,0.0001008530161925,297.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,0.0004784026532433,291.0897521972656,294.1499938964844,285.3209533691406,284.7032775878906,286.3218078613281,285.35186767578125,290.85357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204785503447,8.258670192162754e-09,0.0010204702848568,-0.0206873528659343,0.0,0.0,0.0,-0.0089069930836558,60.0,-3.8719193935394287,-0.0,-7.100144472360628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992126464844,0.0,0.0,9.576197771821172e-05,297.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997009277344,0.0,0.0,0.0001008420949801,297.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,7.448159885825589e-05,297.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,0.0001008420731523,297.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,0.0004783507320098,291.0889892578125,294.1499938964844,285.31353759765625,284.6996765136719,286.31268310546875,285.3462219238281,290.8521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020367606543,8.245694793629355e-09,0.0010203593410551,-0.0206533726304769,0.0,0.0,0.0,-0.0089005613699555,60.0,-3.875777959823608,-0.0,-7.09860046299582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916360,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,9.574933210387826e-05,297.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990905761719,0.0,0.0,0.0001008287799777,297.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989685058594,0.0,0.0,7.447176903951913e-05,297.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,0.0001008287581498,297.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,0.0004782876058015,291.0882263183594,294.1499938964844,285.3060607910156,284.696044921875,286.3035888671875,285.34033203125,290.8507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020232681185,8.229918080360221e-09,0.0010202244156971,-0.0206120572984218,0.0,0.0,0.0,-0.0088927401229739,60.0,-3.8795859813690186,-0.0,-7.096723919630676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
