time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916420,297.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,9.571727423463015e-05,297.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,0.0001007950195344,297.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,7.444683433277532e-05,297.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,0.0001007949977065,297.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,0.0004781274474225,291.086669921875,294.1499938964844,285.2909545898437,284.6888122558594,286.2854309082031,285.3278503417969,290.8480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198906529694,8.189921629764285e-09,0.0010198825038969,-0.0205073133111,0.0,0.0,0.0,-0.0088729122653603,60.0,-3.887040138244629,-0.0,-7.091966125472028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,9.571727423463015e-05,297.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,0.0001007950195344,297.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,7.444683433277532e-05,297.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,0.0001007949977065,297.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,0.0004781274474225,291.086669921875,294.1499938964844,285.2909545898437,284.6888122558594,286.2854309082031,285.3278503417969,290.8480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198906529694,8.189921629764285e-09,0.0010198825038969,-0.0205073133111,0.0,0.0,0.0,-0.0088729122653603,60.0,-3.887040138244629,-0.0,-7.091966125472028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,9.567677625454962e-05,297.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,0.0001007523751468,297.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,7.441532943630591e-05,297.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,0.000100752346043,297.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,0.000477925146697,291.0850830078125,294.1499938964844,285.2756652832031,284.6815185546875,286.267333984375,285.31463623046875,290.84527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194587521255,8.139410923035939e-09,0.0010194506030529,-0.020375033840537,0.0,0.0,0.0,-0.0088478717952966,60.0,-3.894284009933472,-0.0,-7.085959907726648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,9.567677625454962e-05,297.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,0.0001007523751468,297.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,7.441532943630591e-05,297.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,0.000100752346043,297.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,0.000477925146697,291.0850830078125,294.1499938964844,285.2756652832031,284.6815185546875,286.267333984375,285.31463623046875,290.84527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194587521255,8.139410923035939e-09,0.0010194506030529,-0.020375033840537,0.0,0.0,0.0,-0.0088478717952966,60.0,-3.894284009933472,-0.0,-7.085959907726648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,9.562845662003384e-05,297.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,0.0001007014870992,297.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,7.437774911522865e-05,297.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,0.0001007014579954,297.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948181152344,0.0,0.0,0.0004776837886311,291.08349609375,294.1499938964844,285.2601318359375,284.6742248535156,286.2492980957031,285.3008728027344,290.8424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189433814957,8.079154234508223e-09,0.0010189353488385,-0.020217228680849,0.0,0.0,0.0,-0.0088180005550384,60.0,-3.901333808898926,-0.0,-7.078797636950186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,9.562845662003384e-05,297.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,0.0001007014870992,297.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,7.437774911522865e-05,297.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,0.0001007014579954,297.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948181152344,0.0,0.0,0.0004776837886311,291.08349609375,294.1499938964844,285.2601318359375,284.6742248535156,286.2492980957031,285.3008728027344,290.8424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189433814957,8.079154234508223e-09,0.0010189353488385,-0.020217228680849,0.0,0.0,0.0,-0.0088180005550384,60.0,-3.901333808898926,-0.0,-7.078797636950186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,9.557295561535284e-05,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940856933594,0.0,0.0,0.0001006430466077,297.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,7.43345808587037e-05,297.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,0.0001006430247798,297.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09356689453125,0.0,0.0,0.000477406574646,291.0819091796875,294.1499938964844,285.24444580078125,284.6668701171875,286.2313232421875,285.28668212890625,290.8397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183517588302,8.009960694721485e-09,0.001018343726173,-0.0200360193848609,0.0,0.0,0.0,-0.0087836980819702,60.0,-3.9082064628601074,-0.0,-7.070578789125649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,9.557295561535284e-05,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940856933594,0.0,0.0,0.0001006430466077,297.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,7.43345808587037e-05,297.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,0.0001006430247798,297.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09356689453125,0.0,0.0,0.000477406574646,291.0819091796875,294.1499938964844,285.24444580078125,284.6668701171875,286.2313232421875,285.28668212890625,290.8397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183517588302,8.009960694721485e-09,0.001018343726173,-0.0200360193848609,0.0,0.0,0.0,-0.0087836980819702,60.0,-3.9082064628601074,-0.0,-7.070578789125649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,9.554270945955068e-05,297.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,0.0001006111851893,297.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,7.431105041177943e-05,297.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,0.0001006111633614,297.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,0.0004772554675582,291.08111572265625,294.1499938964844,285.23651123046875,284.6632080078125,286.22235107421875,285.2794494628906,290.8383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180291719734,7.972244198128921e-09,0.0010180211393162,-0.0199372414499521,0.0,0.0,0.0,-0.0087650008499622,60.0,-3.9115800857543945,-0.0,-7.066100238262153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,9.551097900839522e-05,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,0.0001005777739919,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926818847656,0.0,0.0,7.428637763950974e-05,297.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,0.000100577752164,297.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09228515625,0.0,0.0,0.0004770969680976,291.0802917480469,294.1499938964844,285.2285461425781,284.6595458984375,286.21337890625,285.27215576171875,290.83697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176908690482,7.932686507672315e-09,0.0010176829528063,-0.0198336411267519,0.0,0.0,0.0,-0.0087453899905085,60.0,-3.914918899536133,-0.0,-7.061404971864249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,9.544322529109196e-05,297.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,0.0001005064259516,297.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914001464844,0.0,0.0,7.423367787851021e-05,297.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,0.0001005064041237,297.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,0.000476758548757,291.07867431640625,294.1499938964844,285.21246337890625,284.65216064453125,286.19549560546875,285.2573547363281,290.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169686283916,7.848224292672512e-09,0.0010169607121497,-0.0196124389767646,0.0,0.0,0.0,-0.0087035186588764,60.0,-3.9214963912963854,-0.0,-7.051384187661824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,9.544322529109196e-05,297.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,0.0001005064259516,297.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914001464844,0.0,0.0,7.423367787851021e-05,297.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,0.0001005064041237,297.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,0.000476758548757,291.07867431640625,294.1499938964844,285.21246337890625,284.65216064453125,286.19549560546875,285.2573547363281,290.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169686283916,7.848224292672512e-09,0.0010169607121497,-0.0196124389767646,0.0,0.0,0.0,-0.0087035186588764,60.0,-3.9214963912963854,-0.0,-7.051384187661824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,9.53704584389925e-05,297.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,0.000100429795566,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,7.417707820422947e-05,297.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,0.0001004297737381,297.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,0.0004763950419146,291.0770568847656,294.1499938964844,285.1962280273437,284.644775390625,286.1776428222656,285.2423095703125,290.8314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161928366869,7.757510189776441e-09,0.0010161850368604,-0.0193748585879802,0.0,0.0,0.0,-0.0086585478857159,60.0,-3.927955865859986,-0.0,-7.040630123356095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,9.53704584389925e-05,297.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,0.000100429795566,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,7.417707820422947e-05,297.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,0.0001004297737381,297.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,0.0004763950419146,291.0770568847656,294.1499938964844,285.1962280273437,284.644775390625,286.1776428222656,285.2423095703125,290.8314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161928366869,7.757510189776441e-09,0.0010161850368604,-0.0193748585879802,0.0,0.0,0.0,-0.0086585478857159,60.0,-3.927955865859986,-0.0,-7.040630123356095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,9.529344242764636e-05,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,0.0001003486977424,297.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,7.411718252114952e-05,297.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,0.0001003486759145,297.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,0.0004760103474836,291.0754089355469,294.1499938964844,285.1798400878906,284.6373596191406,286.15985107421875,285.2270812988281,290.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153718758374,7.661510537104732e-09,0.0010153641924262,-0.0191234331578016,0.0,0.0,0.0,-0.0086109563708305,60.0,-3.934321641921997,-0.0,-7.02925859741299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,9.529344242764636e-05,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,0.0001003486977424,297.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,7.411718252114952e-05,297.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,0.0001003486759145,297.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,0.0004760103474836,291.0754089355469,294.1499938964844,285.1798400878906,284.6373596191406,286.15985107421875,285.2270812988281,290.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153718758374,7.661510537104732e-09,0.0010153641924262,-0.0191234331578016,0.0,0.0,0.0,-0.0086109563708305,60.0,-3.934321641921997,-0.0,-7.02925859741299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,9.521298488834871e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,0.000100263969216,297.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,7.405460200970992e-05,297.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,0.0001002639473881,297.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870666503906,0.0,0.0,0.0004756084526889,291.0737609863281,294.1499938964844,285.1632995605469,284.62994384765625,286.14208984375,285.2117004394531,290.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145141277462,7.561217429952194e-09,0.0010145065607503,-0.0188607592135667,0.0,0.0,0.0,-0.0085612377151846,60.0,-3.940618515014648,-0.0,-7.017388270469382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,9.521298488834871e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,0.000100263969216,297.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,7.405460200970992e-05,297.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,0.0001002639473881,297.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870666503906,0.0,0.0,0.0004756084526889,291.0737609863281,294.1499938964844,285.1632995605469,284.62994384765625,286.14208984375,285.2117004394531,290.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145141277462,7.561217429952194e-09,0.0010145065607503,-0.0188607592135667,0.0,0.0,0.0,-0.0085612377151846,60.0,-3.940618515014648,-0.0,-7.017388270469382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,9.517170838080348e-05,297.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,0.0001002205026452,297.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867614746094,0.0,0.0,7.402249320875853e-05,297.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,0.0001002204808173,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,0.0004754022520501,291.07293701171875,294.1499938964844,285.15496826171875,284.626220703125,286.1332092285156,285.2039794921875,290.8244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014074194245,7.509765254098966e-09,0.0010140666272491,-0.0187260005623102,0.0,0.0,0.0,-0.0085357297211885,60.0,-3.9437484741210938,-0.0,-7.011302471937597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,9.512988617643714e-05,297.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,0.0001001764612738,297.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,7.398996967822313e-05,297.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,0.0001001764394459,297.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,0.000475193344755,291.07208251953125,294.1499938964844,285.1466064453125,284.6224975585937,286.1243591308594,285.1961975097656,290.8230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136283235624,7.457637174468346e-09,0.0010136208729818,-0.0185894705355167,0.0,0.0,0.0,-0.0085098883137106,60.0,-3.946871280670166,-0.0,-7.005139224247614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,9.504498302703725e-05,297.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,0.0001000870470306,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,7.39239330869168e-05,297.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,0.0001000870324787,297.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843811035156,0.0,0.0,0.0004747692437376,291.0704040527344,294.1499938964844,285.1297912597656,284.6150817871094,286.1066589355469,285.1805419921875,290.8203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127233108505,7.3518080512258174e-09,0.0010127159766852,-0.0183122884482145,0.0,0.0,0.0,-0.0084574241191148,60.0,-3.953108072280884,-0.0,-6.992635803726446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,9.504498302703725e-05,297.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,0.0001000870470306,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,7.39239330869168e-05,297.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,0.0001000870324787,297.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843811035156,0.0,0.0,0.0004747692437376,291.0704040527344,294.1499938964844,285.1297912597656,284.6150817871094,286.1066589355469,285.1805419921875,290.8203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127233108505,7.3518080512258174e-09,0.0010127159766852,-0.0183122884482145,0.0,0.0,0.0,-0.0084574241191148,60.0,-3.953108072280884,-0.0,-6.992635803726446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,9.495908307144418e-05,297.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,9.999659232562408e-05,297.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,7.385711796814576e-05,297.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834045410156,0.0,0.0,9.999657049775124e-05,297.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,0.0004743401659652,291.0687255859375,294.1499938964844,285.1128234863281,284.60760498046875,286.0889892578125,285.164794921875,290.8175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011807587929,7.244738142730966e-09,0.0010118003701791,-0.0180318523198366,0.0,0.0,0.0,-0.0084043452516198,60.0,-3.9593544006347656,-0.0,-6.979995959000007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,9.495908307144418e-05,297.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,9.999659232562408e-05,297.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,7.385711796814576e-05,297.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834045410156,0.0,0.0,9.999657049775124e-05,297.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,0.0004743401659652,291.0687255859375,294.1499938964844,285.1128234863281,284.60760498046875,286.0889892578125,285.164794921875,290.8175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011807587929,7.244738142730966e-09,0.0010118003701791,-0.0180318523198366,0.0,0.0,0.0,-0.0084043452516198,60.0,-3.9593544006347656,-0.0,-6.979995959000007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,9.48730084928684e-05,297.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,9.99059557216242e-05,297.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,7.379017188213766e-05,297.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,9.990593389375137e-05,297.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,0.0004739102150779,291.0670166015625,294.1499938964844,285.09576416015625,284.60015869140625,286.07135009765625,285.14892578125,290.81475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108901187777,7.137454627326178e-09,0.0010108830174431,-0.0177508536726236,0.0,0.0,0.0,-0.0083511602133512,60.0,-3.965637683868408,-0.0,-6.967343324504327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,9.48730084928684e-05,297.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,9.99059557216242e-05,297.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,7.379017188213766e-05,297.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,9.990593389375137e-05,297.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,0.0004739102150779,291.0670166015625,294.1499938964844,285.09576416015625,284.60015869140625,286.07135009765625,285.14892578125,290.81475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108901187777,7.137454627326178e-09,0.0010108830174431,-0.0177508536726236,0.0,0.0,0.0,-0.0083511602133512,60.0,-3.965637683868408,-0.0,-6.967343324504327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,9.478758147452028e-05,297.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807189941406,0.0,0.0,9.981598850572482e-05,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,7.372372783720493e-05,297.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,9.981596667785196e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,0.0004734834656119,291.0653076171875,294.1499938964844,285.07861328125,284.5926818847656,286.0537414550781,285.1329650878906,290.8119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099795181304,7.03097136067754e-09,0.0010099725332111,-0.017471944913268,0.0,0.0,0.0,-0.0082983719184994,60.0,-3.9719858169555664,-0.0,-6.95479585033354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,9.478758147452028e-05,297.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807189941406,0.0,0.0,9.981598850572482e-05,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,7.372372783720493e-05,297.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,9.981596667785196e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,0.0004734834656119,291.0653076171875,294.1499938964844,285.07861328125,284.5926818847656,286.0537414550781,285.1329650878906,290.8119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099795181304,7.03097136067754e-09,0.0010099725332111,-0.017471944913268,0.0,0.0,0.0,-0.0082983719184994,60.0,-3.9719858169555664,-0.0,-6.95479585033354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.21875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.0,0.0,9.474536636844276e-05,297.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,9.977153240470216e-05,297.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,7.369089144049212e-05,297.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,9.977151057682931e-05,297.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,0.0004732725792564,291.064453125,294.1499938964844,285.07000732421875,284.5889587402344,286.0449523925781,285.1249694824219,290.8105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095295729115,6.978353006559246e-09,0.0010095225879922,-0.017334122210741,0.0,0.0,0.0,-0.008272286504507,60.0,-3.975193977355957,-0.0,-6.948599917677711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,9.470359509577976e-05,297.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793151855469,0.0,0.0,9.972754924092442e-05,297.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,7.36584042897448e-05,297.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,9.972752741305158e-05,297.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,0.0004730639629997,291.0635986328125,294.1499938964844,285.0613708496094,284.585205078125,286.0361633300781,285.116943359375,290.8091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090842843055,6.926292428488523e-09,0.0010090774158015,-0.0171977579593658,0.0,0.0,0.0,-0.0082464776933193,60.0,-3.978427648544312,-0.0,-6.942472907667252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,9.462184243602678e-05,297.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,9.96414528344758e-05,297.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07781982421875,0.0,0.0,7.359481969615445e-05,297.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0778503417969,0.0,0.0,9.964143100660294e-05,297.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07745361328125,0.0,0.0,0.0004726555780507,291.0618591308594,294.1499938964844,285.04400634765625,284.5777282714844,286.0185852050781,285.1007995605469,290.8063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082127992063,6.8243886097718595e-09,0.0010082059307023,-0.0169308371841907,0.0,0.0,0.0,-0.0081959590315818,60.0,-3.984986066818237,-0.0,-6.930486051714979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,9.462184243602678e-05,297.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,9.96414528344758e-05,297.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07781982421875,0.0,0.0,7.359481969615445e-05,297.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0778503417969,0.0,0.0,9.964143100660294e-05,297.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07745361328125,0.0,0.0,0.0004726555780507,291.0618591308594,294.1499938964844,285.04400634765625,284.5777282714844,286.0185852050781,285.1007995605469,290.8063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082127992063,6.8243886097718595e-09,0.0010082059307023,-0.0169308371841907,0.0,0.0,0.0,-0.0081959590315818,60.0,-3.984986066818237,-0.0,-6.930486051714979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,9.454309474676847e-05,297.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,9.955852874554694e-05,297.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,7.353357068495825e-05,297.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.076416015625,0.0,0.0,9.955851419363172e-05,297.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,0.0004722622106783,291.06011962890625,294.1499938964844,285.0265808105469,284.5702819824219,286.00103759765625,285.0845947265625,290.8035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007373444736,6.726237344878427e-09,0.0010073666926473,-0.0166737437248229,0.0,0.0,0.0,-0.008147302083671,60.0,-3.991692543029785,-0.0,-6.91895110094265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,9.454309474676847e-05,297.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,9.955852874554694e-05,297.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,7.353357068495825e-05,297.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.076416015625,0.0,0.0,9.955851419363172e-05,297.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,0.0004722622106783,291.06011962890625,294.1499938964844,285.0265808105469,284.5702819824219,286.00103759765625,285.0845947265625,290.8035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007373444736,6.726237344878427e-09,0.0010073666926473,-0.0166737437248229,0.0,0.0,0.0,-0.008147302083671,60.0,-3.991692543029785,-0.0,-6.91895110094265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,9.446812327951192e-05,297.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,9.947957732947545e-05,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.074951171875,0.0,0.0,7.347525388468057e-05,297.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749816894531,0.0,0.0,9.94795555016026e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,0.0004718877025879,291.0583801269531,294.1499938964844,285.00909423828125,284.56280517578125,285.9834899902344,285.0682983398437,290.80078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065741371363,6.632783655646791e-09,0.0010065675014629,-0.0164289511740207,0.0,0.0,0.0,-0.0081009725108742,60.0,-3.998572826385498,-0.0,-6.907976768388836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,9.446812327951192e-05,297.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,9.947957732947545e-05,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.074951171875,0.0,0.0,7.347525388468057e-05,297.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749816894531,0.0,0.0,9.94795555016026e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,0.0004718877025879,291.0583801269531,294.1499938964844,285.00909423828125,284.56280517578125,285.9834899902344,285.0682983398437,290.80078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065741371363,6.632783655646791e-09,0.0010065675014629,-0.0164289511740207,0.0,0.0,0.0,-0.0081009725108742,60.0,-3.998572826385498,-0.0,-6.907976768388836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732116699219,0.0,0.0,9.439766290597618e-05,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736083984375,0.0,0.0,9.9405377113726e-05,297.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,7.342045137193054e-05,297.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07354736328125,0.0,0.0,9.940535528585316e-05,297.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731811523437,0.0,0.0,0.0004715357499662,291.0566101074219,294.1499938964844,284.9915466308594,284.5553283691406,285.9659729003906,285.05194091796875,290.7979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058230254799,6.544956132614743e-09,0.0010058165062218,-0.0161988921463489,0.0,0.0,0.0,-0.0080574322491884,60.0,-4.005650997161865,-0.0,-6.89767105654937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732116699219,0.0,0.0,9.439766290597618e-05,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736083984375,0.0,0.0,9.9405377113726e-05,297.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,7.342045137193054e-05,297.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07354736328125,0.0,0.0,9.940535528585316e-05,297.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731811523437,0.0,0.0,0.0004715357499662,291.0566101074219,294.1499938964844,284.9915466308594,284.5553283691406,285.9659729003906,285.05194091796875,290.7979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058230254799,6.544956132614743e-09,0.0010058165062218,-0.0161988921463489,0.0,0.0,0.0,-0.0080574322491884,60.0,-4.005650997161865,-0.0,-6.89767105654937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,9.436435357201844e-05,297.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728759765625,0.0,0.0,9.937030699802564e-05,297.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,7.339454896282405e-05,297.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,9.937028517015278e-05,297.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,0.0004713693924713,291.05572509765625,294.1499938964844,284.9827575683594,284.5516052246094,285.95721435546875,285.0437316894531,290.79656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054679587483,6.503441341010331e-09,0.0010054615559056,-0.0160901453346014,0.0,0.0,0.0,-0.0080368518829345,60.0,-4.009274005889893,-0.0,-6.892802417723942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,9.433245577383786e-05,297.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721435546875,0.0,0.0,9.933671390172094e-05,297.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0720520019531,0.0,0.0,7.336973794735968e-05,297.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07208251953125,0.0,0.0,9.93366920738481e-05,297.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,0.0004712100198958,291.0548400878906,294.1499938964844,284.97393798828125,284.5478820800781,285.9484558105469,285.0354919433594,290.795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051279095932,6.463675372714306e-09,0.0010051215067505,-0.0159859806299209,0.0,0.0,0.0,-0.0080171376466751,60.0,-4.012958526611328,-0.0,-6.88814054683462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918820,297.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,9.42732294788584e-05,297.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706787109375,0.0,0.0,9.927434439305216e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705871582031,0.0,0.0,7.332367385970429e-05,297.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,9.927432256517932e-05,297.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,0.0004709141794592,291.0530700683594,294.1499938964844,284.956298828125,284.5404357910156,285.93096923828125,285.0189819335937,290.7923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389846429755153e-09,0.0010044900700449,-0.0157925859093666,0.0,0.0,0.0,-0.0079805376008152,60.0,-4.020518779754639,-0.0,-6.879489689026741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
