time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918880,297.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,9.42732294788584e-05,297.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706787109375,0.0,0.0,9.927434439305216e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705871582031,0.0,0.0,7.332367385970429e-05,297.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,9.927432256517932e-05,297.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,0.0004709141794592,291.0530700683594,294.1499938964844,284.956298828125,284.5404357910156,285.93096923828125,285.0189819335937,290.7923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389846429755153e-09,0.0010044900700449,-0.0157925859093666,0.0,0.0,0.0,-0.0079805376008152,60.0,-4.020518779754639,-0.0,-6.879489689026741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,9.422071161679924e-05,297.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,9.921903256326914e-05,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691223144531,0.0,0.0,7.328281935770065e-05,297.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06915283203125,0.0,0.0,9.921901801135392e-05,297.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,0.0004706518375314,291.05126953125,294.1499938964844,284.9385986328125,284.5329895019531,285.9134521484375,285.0023498535156,290.78955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039365151897,6.324373025279328e-09,0.0010039302287623,-0.0156210782006382,0.0,0.0,0.0,-0.0079480791464447,60.0,-4.028358936309815,-0.0,-6.871822222365155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,9.422071161679924e-05,297.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,9.921903256326914e-05,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691223144531,0.0,0.0,7.328281935770065e-05,297.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06915283203125,0.0,0.0,9.921901801135392e-05,297.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,0.0004706518375314,291.05126953125,294.1499938964844,284.9385986328125,284.5329895019531,285.9134521484375,285.0023498535156,290.78955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039365151897,6.324373025279328e-09,0.0010039302287623,-0.0156210782006382,0.0,0.0,0.0,-0.0079480791464447,60.0,-4.028358936309815,-0.0,-6.871822222365155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673522949219,0.0,0.0,9.417562250746414e-05,297.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,9.91715569398366e-05,297.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,7.324774924200028e-05,297.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,9.917153511196376e-05,297.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672912597656,0.0,0.0,0.0004704266029875,291.0494689941406,294.1499938964844,284.9208984375,284.52557373046875,285.8959655761719,284.98565673828125,290.7867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034558363258,6.2681597690072985e-09,0.0010034495498985,-0.0154738258570432,0.0,0.0,0.0,-0.0079202121123671,60.0,-4.0365071296691895,-0.0,-6.865242596632015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673522949219,0.0,0.0,9.417562250746414e-05,297.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,9.91715569398366e-05,297.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,7.324774924200028e-05,297.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,9.917153511196376e-05,297.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672912597656,0.0,0.0,0.0004704266029875,291.0494689941406,294.1499938964844,284.9208984375,284.52557373046875,285.8959655761719,284.98565673828125,290.7867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034558363258,6.2681597690072985e-09,0.0010034495498985,-0.0154738258570432,0.0,0.0,0.0,-0.0079202121123671,60.0,-4.0365071296691895,-0.0,-6.865242596632015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,9.413870429852976e-05,297.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,9.9132681498304e-05,297.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,7.321903831325471e-05,297.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.066162109375,0.0,0.0,9.913265967043115e-05,297.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,0.0004702422011177,291.0476379394531,294.1499938964844,284.9031677246094,284.5181884765625,285.87847900390625,284.9688720703125,290.7839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030621197074,6.2221277019602894e-09,0.00100305583328,-0.0153532419353723,0.0,0.0,0.0,-0.0078973919153213,60.0,-4.04499101638794,-0.0,-6.859856682694955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,9.413870429852976e-05,297.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,9.9132681498304e-05,297.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,7.321903831325471e-05,297.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.066162109375,0.0,0.0,9.913265967043115e-05,297.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,0.0004702422011177,291.0476379394531,294.1499938964844,284.9031677246094,284.5181884765625,285.87847900390625,284.9688720703125,290.7839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030621197074,6.2221277019602894e-09,0.00100305583328,-0.0153532419353723,0.0,0.0,0.0,-0.0078973919153213,60.0,-4.04499101638794,-0.0,-6.859856682694955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,9.41235339269042e-05,297.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654602050781,0.0,0.0,9.911670349538326e-05,297.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,7.320723671000451e-05,297.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,9.911668894346803e-05,297.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,0.0004701664438471,291.0467529296875,294.1499938964844,284.8943176269531,284.51446533203125,285.8697509765625,284.9604187011719,290.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029003024101,6.203209501620677e-09,0.001002894132398,-0.0153036853298544,0.0,0.0,0.0,-0.0078880134969949,60.0,-4.049368381500244,-0.0,-6.857644052615798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643310546875,0.0,0.0,9.411069186171515e-05,297.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,9.910318476613612e-05,297.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,7.319725409615785e-05,297.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,9.910316293826328e-05,297.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643005371094,0.0,0.0,0.0004701022990047,291.0458374023437,294.1499938964844,284.88543701171875,284.51080322265625,285.8609924316406,284.95196533203125,290.78106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027632815763,6.187194312445854e-09,0.0010027571115642,-0.0152617329731583,0.0,0.0,0.0,-0.0078800739720463,60.0,-4.053838729858398,-0.0,-6.855771061964333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628356933594,0.0,0.0,9.40923928283155e-05,297.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,9.908390347845852e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631103515625,0.0,0.0,7.318301504710689e-05,297.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631103515625,0.0,0.0,9.90838889265433e-05,297.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,0.0004700108547694,291.04400634765625,294.1499938964844,284.8677062988281,284.50341796875,285.843505859375,284.9349365234375,290.7782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025679366663,6.164351251669585e-09,0.0010025617666542,-0.0152018936350941,0.0,0.0,0.0,-0.007868749089539,60.0,-4.06307315826416,-0.0,-6.853100131820612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628356933594,0.0,0.0,9.40923928283155e-05,297.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,9.908390347845852e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631103515625,0.0,0.0,7.318301504710689e-05,297.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631103515625,0.0,0.0,9.90838889265433e-05,297.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,0.0004700108547694,291.04400634765625,294.1499938964844,284.8677062988281,284.50341796875,285.843505859375,284.9349365234375,290.7782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025679366663,6.164351251669585e-09,0.0010025617666542,-0.0152018936350941,0.0,0.0,0.0,-0.007868749089539,60.0,-4.06307315826416,-0.0,-6.853100131820612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,9.40846439334564e-05,297.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,9.907574712997302e-05,297.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615539550781,0.0,0.0,7.317699055420235e-05,297.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,9.90757325780578e-05,297.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,0.0004699721757788,291.0421447753906,294.1499938964844,284.8500061035156,284.4960632324219,285.8260192871094,284.9178161621094,290.775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024850489571,6.1546683305380165e-09,0.0010024788789451,-0.0151765290647745,0.0,0.0,0.0,-0.0078639490529894,60.0,-4.072732925415039,-0.0,-6.851968237242545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,9.40846439334564e-05,297.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,9.907574712997302e-05,297.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615539550781,0.0,0.0,7.317699055420235e-05,297.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,9.90757325780578e-05,297.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,0.0004699721757788,291.0421447753906,294.1499938964844,284.8500061035156,284.4960632324219,285.8260192871094,284.9178161621094,290.775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024850489571,6.1546683305380165e-09,0.0010024788789451,-0.0151765290647745,0.0,0.0,0.0,-0.0078639490529894,60.0,-4.072732925415039,-0.0,-6.851968237242545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05975341796875,0.0,0.0,9.409981430508196e-05,297.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600891113281,0.0,0.0,9.909172513289376e-05,297.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600280761719,0.0,0.0,7.318879215745255e-05,297.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06005859375,0.0,0.0,9.909170330502091e-05,297.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,0.0004700479621533,291.040283203125,294.1499938964844,284.83221435546875,284.48883056640625,285.8085327148437,284.9005432128906,290.7725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026462841778,6.173534572440076e-09,0.0010026401141658,-0.015225950628519,0.0,0.0,0.0,-0.0078733013942837,60.0,-4.083069801330566,-0.0,-6.854173761894344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05975341796875,0.0,0.0,9.409981430508196e-05,297.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600891113281,0.0,0.0,9.909172513289376e-05,297.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600280761719,0.0,0.0,7.318879215745255e-05,297.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06005859375,0.0,0.0,9.909170330502091e-05,297.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,0.0004700479621533,291.040283203125,294.1499938964844,284.83221435546875,284.48883056640625,285.8085327148437,284.9005432128906,290.7725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026462841778,6.173534572440076e-09,0.0010026401141658,-0.015225950628519,0.0,0.0,0.0,-0.0078733013942837,60.0,-4.083069801330566,-0.0,-6.854173761894344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581970214844,0.0,0.0,9.414891974302007e-05,297.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585327148437,0.0,0.0,9.914342808770016e-05,297.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584716796875,0.0,0.0,7.32269836589694e-05,297.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,9.914341353578492e-05,297.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,0.0004702932492364,291.0384216308594,294.1499938964844,284.8142395019531,284.4817810058594,285.7910461425781,284.8830261230469,290.76971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031691053882,6.234678995298282e-09,0.0010031629353761,-0.0153861213475465,0.0,0.0,0.0,-0.0079036122187972,60.0,-4.094773292541504,-0.0,-6.86132537452977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581970214844,0.0,0.0,9.414891974302007e-05,297.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585327148437,0.0,0.0,9.914342808770016e-05,297.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584716796875,0.0,0.0,7.32269836589694e-05,297.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,9.914341353578492e-05,297.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,0.0004702932492364,291.0384216308594,294.1499938964844,284.8142395019531,284.4817810058594,285.7910461425781,284.8830261230469,290.76971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031691053882,6.234678995298282e-09,0.0010031629353761,-0.0153861213475465,0.0,0.0,0.0,-0.0079036122187972,60.0,-4.094773292541504,-0.0,-6.86132537452977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05743408203125,0.0,0.0,9.418568515684456e-05,297.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577697753906,0.0,0.0,9.918214345816524e-05,297.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,7.325557817239314e-05,297.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,9.918212890625e-05,297.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,0.0004704768944066,291.0375061035156,294.1499938964844,284.8052062988281,284.4783020019531,285.78228759765625,284.8741455078125,290.7682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035606101155,6.280465925101453e-09,0.0010035543236881,-0.015506062656641,0.0,0.0,0.0,-0.0079263113439083,60.0,-4.101212024688721,-0.0,-6.866682866757401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,9.42303449846804e-05,297.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,9.92291679722257e-05,297.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,7.329030631808564e-05,297.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,9.922915342031048e-05,297.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,0.000470699975267,291.0365600585937,294.1499938964844,284.7961120605469,284.4748840332031,285.77349853515625,284.8651428222656,290.7668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040362831205,6.336088986813593e-09,0.0010040299966931,-0.0156517680734395,0.0,0.0,0.0,-0.0079538850113749,60.0,-4.108027458190918,-0.0,-6.873193569845172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,9.434270759811624e-05,297.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553894042969,0.0,0.0,9.934749687090516e-05,297.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,7.337770512094721e-05,297.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,9.934748231898992e-05,297.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,0.0004712612717412,291.03466796875,294.1499938964844,284.77783203125,284.46807861328125,285.7559509277344,284.8468322753906,290.7640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052331490442,6.476054803528086e-09,0.0010052267462015,-0.016018409281969,0.0,0.0,0.0,-0.0080232722684741,60.0,-4.122757434844971,-0.0,-6.889592185643778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,9.434270759811624e-05,297.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553894042969,0.0,0.0,9.934749687090516e-05,297.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,7.337770512094721e-05,297.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,9.934748231898992e-05,297.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,0.0004712612717412,291.03466796875,294.1499938964844,284.77783203125,284.46807861328125,285.7559509277344,284.8468322753906,290.7640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052331490442,6.476054803528086e-09,0.0010052267462015,-0.016018409281969,0.0,0.0,0.0,-0.0080232722684741,60.0,-4.122757434844971,-0.0,-6.889592185643778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.053466796875,0.0,0.0,9.448481432627888e-05,297.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538024902344,0.0,0.0,9.949714149115608e-05,297.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,7.348822691710666e-05,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,9.949712693924084e-05,297.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,0.000471971114166,291.03277587890625,294.1499938964844,284.7593688964844,284.4613952636719,285.73834228515625,284.8280639648437,290.7611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067470138892,6.65307187119879e-09,0.0010067402618005,-0.0164820943027734,0.0,0.0,0.0,-0.0081110261380672,60.0,-4.138967514038086,-0.0,-6.910358507639104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.053466796875,0.0,0.0,9.448481432627888e-05,297.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538024902344,0.0,0.0,9.949714149115608e-05,297.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,7.348822691710666e-05,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,9.949712693924084e-05,297.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,0.000471971114166,291.03277587890625,294.1499938964844,284.7593688964844,284.4613952636719,285.73834228515625,284.8280639648437,290.7611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067470138892,6.65307187119879e-09,0.0010067402618005,-0.0164820943027734,0.0,0.0,0.0,-0.0081110261380672,60.0,-4.138967514038086,-0.0,-6.910358507639104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,9.457015403313562e-05,297.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,9.958700684364884e-05,297.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528869628906,0.0,0.0,7.355460547842085e-05,297.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05291748046875,0.0,0.0,9.958699229173362e-05,297.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526123046875,0.0,0.0,0.0004723973979707,291.0317687988281,294.1499938964844,284.7497253417969,284.4579162597656,285.72918701171875,284.818115234375,290.7596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076561011373,6.759383275323216e-09,0.0010076493490487,-0.0167605672031641,0.0,0.0,0.0,-0.0081637296825647,60.0,-4.147981643676758,-0.0,-6.922845585677352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518798828125,0.0,0.0,9.465553739573808e-05,297.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,9.967691585188732e-05,297.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,7.36210131435655e-05,297.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,9.967690129997207e-05,297.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,0.0004728239146061,291.0308532714844,294.1499938964844,284.7407531738281,284.4547424316406,285.720703125,284.8088073730469,290.7582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085656540468,6.8657448615283564e-09,0.0010085587855428,-0.0170391649007797,0.0,0.0,0.0,-0.0082164574414491,60.0,-4.156603813171387,-0.0,-6.935349716741257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502624511719,0.0,0.0,9.485373448114842e-05,297.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,9.988563397200778e-05,297.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,7.377516885753721e-05,297.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,9.988561942009257e-05,297.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,0.0004738139687106,291.0289306640625,294.1499938964844,284.72198486328125,284.4481811523437,285.7030334472656,284.7890319824219,290.7554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106771951541,7.1126549094913125e-09,0.0010106699774041,-0.0176858957856893,0.0,0.0,0.0,-0.0083388611674308,60.0,-4.175626754760742,-0.0,-6.96442015168941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502624511719,0.0,0.0,9.485373448114842e-05,297.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,9.988563397200778e-05,297.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,7.377516885753721e-05,297.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,9.988561942009257e-05,297.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,0.0004738139687106,291.0289306640625,294.1499938964844,284.72198486328125,284.4481811523437,285.7030334472656,284.7890319824219,290.7554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106771951541,7.1126549094913125e-09,0.0010106699774041,-0.0176858957856893,0.0,0.0,0.0,-0.0083388611674308,60.0,-4.175626754760742,-0.0,-6.96442015168941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,9.496311395196244e-05,297.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497436523437,0.0,0.0,0.000100000812381,297.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496826171875,0.0,0.0,7.386023935396224e-05,297.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,0.0001000007978291,297.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494079589844,0.0,0.0,0.0004743603349197,291.0279541015625,294.1499938964844,284.7125244140625,284.44488525390625,285.69415283203125,284.7789611816406,290.75396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118423961102,7.248915245838816e-09,0.0010118351783603,-0.0180427934974432,0.0,0.0,0.0,-0.0084064109250903,60.0,-4.185669898986816,-0.0,-6.980489075658626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486145019531,0.0,0.0,9.507843060418963e-05,297.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0001001222408376,297.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0488586425781,0.0,0.0,7.394993008347228e-05,297.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,0.0001001222262857,297.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.048583984375,0.0,0.0,0.0004749363579321,291.0269775390625,294.1499938964844,284.7030334472656,284.44158935546875,285.6852722167969,284.7687683105469,290.7525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130709270015,7.392572332065583e-09,0.0010130634764209,-0.0184190571308136,0.0,0.0,0.0,-0.008477627299726,60.0,-4.195995807647705,-0.0,-6.997450441303954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469665527344,0.0,0.0,9.53274720814079e-05,297.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,0.0001003844954539,297.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,7.414363062707707e-05,297.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,0.0001003844809019,297.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,0.0004761803720612,291.0250244140625,294.1499938964844,284.6839599609375,284.4350280761719,285.6674499511719,284.7480773925781,290.7496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157241486012,7.702829485367602e-09,0.00101571646519,-0.0192316509783267,0.0,0.0,0.0,-0.0086314352229237,60.0,-4.217615127563477,-0.0,-7.03415210523417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469665527344,0.0,0.0,9.53274720814079e-05,297.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,0.0001003844954539,297.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,7.414363062707707e-05,297.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,0.0001003844809019,297.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,0.0004761803720612,291.0250244140625,294.1499938964844,284.6839599609375,284.4350280761719,285.6674499511719,284.7480773925781,290.7496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157241486012,7.702829485367602e-09,0.00101571646519,-0.0192316509783267,0.0,0.0,0.0,-0.0086314352229237,60.0,-4.217615127563477,-0.0,-7.03415210523417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,9.559980389894918e-05,297.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456237792969,0.0,0.0,0.0001006712700473,297.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,7.435544102918357e-05,297.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455627441406,0.0,0.0,0.0001006712554953,297.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,0.0004775407142005,291.0230407714844,294.1499938964844,284.6647033691406,284.42840576171875,285.6495361328125,284.7269592285156,290.74676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186254512518,8.042099430838334e-09,0.0010186174185946,-0.0201201885938644,0.0,0.0,0.0,-0.0087996255606412,60.0,-4.240514755249023,-0.0,-7.074395824702151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,9.559980389894918e-05,297.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456237792969,0.0,0.0,0.0001006712700473,297.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,7.435544102918357e-05,297.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455627441406,0.0,0.0,0.0001006712554953,297.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,0.0004775407142005,291.0230407714844,294.1499938964844,284.6647033691406,284.42840576171875,285.6495361328125,284.7269592285156,290.74676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186254512518,8.042099430838334e-09,0.0010186174185946,-0.0201201885938644,0.0,0.0,0.0,-0.0087996255606412,60.0,-4.240514755249023,-0.0,-7.074395824702151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436096191406,0.0,0.0,9.58931486820802e-05,297.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439147949219,0.0,0.0,0.0001009801781037,297.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,7.458360050804913e-05,297.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438842773437,0.0,0.0,0.0001009801635518,297.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435791015625,0.0,0.0,0.0004790060338564,291.02105712890625,294.1499938964844,284.64532470703125,284.4217529296875,285.6315612792969,284.7055053710937,290.7438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217508533969,8.407558205192345e-09,0.0010217423550784,-0.0210772585123777,0.0,0.0,0.0,-0.0089807985350489,60.0,-4.26455020904541,-0.0,-7.117873934703314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436096191406,0.0,0.0,9.58931486820802e-05,297.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439147949219,0.0,0.0,0.0001009801781037,297.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,7.458360050804913e-05,297.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438842773437,0.0,0.0,0.0001009801635518,297.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435791015625,0.0,0.0,0.0004790060338564,291.02105712890625,294.1499938964844,284.64532470703125,284.4217529296875,285.6315612792969,284.7055053710937,290.7438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217508533969,8.407558205192345e-09,0.0010217423550784,-0.0210772585123777,0.0,0.0,0.0,-0.0089807985350489,60.0,-4.26455020904541,-0.0,-7.117873934703314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,9.620394848752768e-05,297.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,0.0001013074652291,297.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,7.482532964786515e-05,297.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04217529296875,0.0,0.0,0.0001013074506772,297.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419006347656,0.0,0.0,0.0004805585485883,291.01904296875,294.1499938964844,284.6257629394531,284.4149780273437,285.6134948730469,284.68377685546875,290.7409362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250620543956,8.794757810903775e-09,0.0010250532068312,-0.0220912043005228,0.0,0.0,0.0,-0.0091727497056126,60.0,-4.289544105529785,-0.0,-7.16408408152347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,9.620394848752768e-05,297.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,0.0001013074652291,297.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,7.482532964786515e-05,297.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04217529296875,0.0,0.0,0.0001013074506772,297.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419006347656,0.0,0.0,0.0004805585485883,291.01904296875,294.1499938964844,284.6257629394531,284.4149780273437,285.6134948730469,284.68377685546875,290.7409362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250620543956,8.794757810903775e-09,0.0010250532068312,-0.0220912043005228,0.0,0.0,0.0,-0.0091727497056126,60.0,-4.289544105529785,-0.0,-7.16408408152347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,9.636503818910568e-05,297.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413513183594,0.0,0.0,0.0001014771041809,297.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412902832031,0.0,0.0,7.495062163798138e-05,297.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,0.000101477089629,297.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0410461425781,0.0,0.0,0.0004813632403966,291.0180358886719,294.1499938964844,284.6159362792969,284.4115600585937,285.6044311523437,284.6728210449219,290.739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267783654853,8.995453271154474e-09,0.0010267692850902,-0.0226167310029268,0.0,0.0,0.0,-0.0092722428962588,60.0,-4.302443027496338,-0.0,-7.188094031107539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,9.652901644585654e-05,297.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404968261719,0.0,0.0,0.000101649777207,297.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404357910156,0.0,0.0,7.50781618990004e-05,297.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,0.0001016497626551,297.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401611328125,0.0,0.0,0.0004821823386009,291.0169982910156,294.1499938964844,284.6060791015625,284.4081115722656,285.5953369140625,284.66180419921875,290.738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102852541022,9.199745854004961e-09,0.0010285162134096,-0.023151658475399,0.0,0.0,0.0,-0.0093735186383128,60.0,-4.315524578094482,-0.0,-7.212576491610889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,9.686349949333815e-05,297.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,0.0001020019990392,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,7.533831376349553e-05,297.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,0.0001020019844872,297.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384521484375,0.0,0.0,0.0004838531312998,291.01495361328125,294.1499938964844,284.5862121582031,284.4010925292969,285.5770874023437,284.6396789550781,290.735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320889996364,9.616456964067766e-09,0.0010320793371647,-0.0242427289485931,0.0,0.0,0.0,-0.0095800999552011,60.0,-4.342178821563721,-0.0,-7.262643464400753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921280,297.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,9.686349949333815e-05,297.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,0.0001020019990392,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,7.533831376349553e-05,297.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,0.0001020019844872,297.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384521484375,0.0,0.0,0.0004838531312998,291.01495361328125,294.1499938964844,284.5862121582031,284.4010925292969,285.5770874023437,284.6396789550781,290.735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320889996364,9.616456964067766e-09,0.0010320793371647,-0.0242427289485931,0.0,0.0,0.0,-0.0095800999552011,60.0,-4.342178821563721,-0.0,-7.262643464400753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
