time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921340,297.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,9.720174421090633e-05,297.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370178222656,0.0,0.0,0.0001023581935442,297.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369567871094,0.0,0.0,7.560139783890918e-05,297.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369567871094,0.0,0.0,0.0001023581789922,297.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,0.000485542754177,291.0129089355469,294.1499938964844,284.56622314453125,284.3939208984375,285.5587463378906,284.617431640625,290.732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356927523389,1.0037864761613946e-08,0.0010356827406212,-0.0253460127860307,0.0,0.0,0.0,-0.0097890105098485,60.0,-4.36932897567749,-0.0,-7.313450112178543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,9.720174421090633e-05,297.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370178222656,0.0,0.0,0.0001023581935442,297.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369567871094,0.0,0.0,7.560139783890918e-05,297.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369567871094,0.0,0.0,0.0001023581789922,297.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,0.000485542754177,291.0129089355469,294.1499938964844,284.56622314453125,284.3939208984375,285.5587463378906,284.617431640625,290.732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356927523389,1.0037864761613946e-08,0.0010356827406212,-0.0253460127860307,0.0,0.0,0.0,-0.0097890105098485,60.0,-4.36932897567749,-0.0,-7.313450112178543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356750488281,0.0,0.0,9.740493260324e-05,297.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03594970703125,0.0,0.0,0.0001025721649057,297.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.035888671875,0.0,0.0,7.575943163828924e-05,297.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359191894531,0.0,0.0,0.0001025721503538,297.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0004865577502641,291.0116577148437,294.1499938964844,284.5541687011719,284.3895263671875,285.5476989746094,284.6040954589844,290.7304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378576116636,1.0291012486618456e-08,0.0010378473671153,-0.0260087307542562,0.0,0.0,0.0,-0.009914506226778,60.0,-4.385748386383057,-0.0,-7.344056029978675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,9.754009079188108e-05,297.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0001027144826366,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351867675781,0.0,0.0,7.586454739794135e-05,297.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351867675781,0.0,0.0,0.0001027144680847,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.034912109375,0.0,0.0,0.0004872328427154,291.0108337402344,294.1499938964844,284.5461120605469,284.3865661621094,285.5403137207031,284.5951538085937,290.7292175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392975527793,1.0459391575068366e-08,0.0010392870754003,-0.026449516415596,0.0,0.0,0.0,-0.0099979788064956,60.0,-4.396728992462158,-0.0,-7.36444860649499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,9.787653107196093e-05,297.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,0.0001030687708407,297.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03338623046875,0.0,0.0,7.612622721353546e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,0.0001030687562888,297.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331420898437,0.0,0.0,0.0004889134434051,291.0087280273437,294.1499938964844,284.5258178710937,284.3789978027344,285.52178955078125,284.5728759765625,290.72625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042882213369,1.0878554945747965e-08,0.0010428712703287,-0.0275467354804277,0.0,0.0,0.0,-0.0102057754993438,60.0,-4.4242939949035645,-0.0,-7.415336966687391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,9.787653107196093e-05,297.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,0.0001030687708407,297.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03338623046875,0.0,0.0,7.612622721353546e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,0.0001030687562888,297.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331420898437,0.0,0.0,0.0004889134434051,291.0087280273437,294.1499938964844,284.5258178710937,284.3789978027344,285.52178955078125,284.5728759765625,290.72625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042882213369,1.0878554945747965e-08,0.0010428712703287,-0.0275467354804277,0.0,0.0,0.0,-0.0102057754993438,60.0,-4.4242939949035645,-0.0,-7.415336966687391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03228759765625,0.0,0.0,9.804371075006202e-05,297.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325622558594,0.0,0.0,0.0001032448199111,297.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325012207031,0.0,0.0,7.625625585205853e-05,297.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325012207031,0.0,0.0,0.0001032448053592,297.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,0.0004897485487163,291.0076599121094,294.1499938964844,284.515625,284.3751220703125,285.5124816894531,284.5617370605469,290.72479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446633677929,1.1086839002416582e-08,0.0010446523083373,-0.0280919149518013,0.0,0.0,0.0,-0.0103090312331914,60.0,-4.438107490539551,-0.0,-7.440688420956576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313720703125,0.0,0.0,9.820994455367328e-05,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,0.0001034198721754,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,7.638554961886257e-05,297.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,0.0001034198576235,297.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313415527344,0.0,0.0,0.0004905789392068,291.0066223144531,294.1499938964844,284.5054016113281,284.3711853027344,285.5031433105469,284.55059814453125,290.7232971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464343940839,1.1293942669965418e-08,0.0010464231017977,-0.028633976355195,0.0,0.0,0.0,-0.0104117002338171,60.0,-4.451930999755859,-0.0,-7.465938978157284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.029541015625,0.0,0.0,9.853911615209654e-05,297.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,0.0001037665060721,297.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297546386719,0.0,0.0,7.664157601539046e-05,297.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,0.0001037664915202,297.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,0.0004922231892123,291.0044860839844,294.1499938964844,284.4848327636719,284.3631286621094,285.4844055175781,284.5283203125,290.7203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499415220692,1.1704051949834593e-08,0.001049929880537,-0.0297073051333427,0.0,0.0,0.0,-0.0106150088831782,60.0,-4.479582786560059,-0.0,-7.516067057622422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.029541015625,0.0,0.0,9.853911615209654e-05,297.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,0.0001037665060721,297.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297546386719,0.0,0.0,7.664157601539046e-05,297.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,0.0001037664915202,297.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,0.0004922231892123,291.0044860839844,294.1499938964844,284.4848327636719,284.3631286621094,285.4844055175781,284.5283203125,290.7203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499415220692,1.1704051949834593e-08,0.001049929880537,-0.0297073051333427,0.0,0.0,0.0,-0.0106150088831782,60.0,-4.479582786560059,-0.0,-7.516067057622422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,9.886326733976604e-05,297.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,0.0001041078503476,297.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,7.689368794672191e-05,297.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,0.0001041078357957,297.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276794433594,0.0,0.0,0.0004938424099236,291.0023498535156,294.1499938964844,284.4641418457031,284.3547668457031,285.465576171875,284.5060729980469,290.7173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533950990065,1.2107897795488045e-08,0.0010533829918131,-0.030764140188694,0.0,0.0,0.0,-0.0108152125030756,60.0,-4.507201671600342,-0.0,-7.565592596847638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,9.886326733976604e-05,297.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,0.0001041078503476,297.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,7.689368794672191e-05,297.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,0.0001041078357957,297.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276794433594,0.0,0.0,0.0004938424099236,291.0023498535156,294.1499938964844,284.4641418457031,284.3547668457031,285.465576171875,284.5060729980469,290.7173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533950990065,1.2107897795488045e-08,0.0010533829918131,-0.030764140188694,0.0,0.0,0.0,-0.0108152125030756,60.0,-4.507201671600342,-0.0,-7.565592596847638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,9.918041905621068e-05,297.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,0.000104441824078,297.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,7.714035746175796e-05,297.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,0.0001044418095261,297.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,0.0004954266478307,291.00018310546875,294.1499938964844,284.4433288574219,284.3460693359375,285.4466552734375,284.4837951660156,290.7143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567741701379,1.2503029722665817e-08,0.0010567615972831,-0.0317980721592903,0.0,0.0,0.0,-0.0110110947862267,60.0,-4.534722805023193,-0.0,-7.614207220285607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,9.918041905621068e-05,297.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,0.000104441824078,297.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,7.714035746175796e-05,297.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,0.0001044418095261,297.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,0.0004954266478307,291.00018310546875,294.1499938964844,284.4433288574219,284.3460693359375,285.4466552734375,284.4837951660156,290.7143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567741701379,1.2503029722665817e-08,0.0010567615972831,-0.0317980721592903,0.0,0.0,0.0,-0.0110110947862267,60.0,-4.534722805023193,-0.0,-7.614207220285607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,9.948831575457008e-05,297.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,0.0001047660553012,297.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,7.737983833067119e-05,297.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,0.0001047660480253,297.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0239562988281,0.0,0.0,0.000496964668855,290.9979858398437,294.1499938964844,284.42236328125,284.3370666503906,285.4276428222656,284.4615478515625,290.7113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010600546374917,1.2886637534847978e-08,0.0010600417153909,-0.0328017547726631,0.0,0.0,0.0,-0.0112012652680277,60.0,-4.562038421630859,-0.0,-7.66155281439751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,9.948831575457008e-05,297.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,0.0001047660553012,297.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,7.737983833067119e-05,297.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,0.0001047660480253,297.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0239562988281,0.0,0.0,0.000496964668855,290.9979858398437,294.1499938964844,284.42236328125,284.3370666503906,285.4276428222656,284.4615478515625,290.7113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010600546374917,1.2886637534847978e-08,0.0010600417153909,-0.0328017547726631,0.0,0.0,0.0,-0.0112012652680277,60.0,-4.562038421630859,-0.0,-7.66155281439751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230407714844,0.0,0.0,9.963745105778798e-05,297.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,0.0001049230995704,297.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,7.74958316469565e-05,297.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232849121094,0.0,0.0,0.0001049230922944,297.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02301025390625,0.0,0.0,0.0004977096104994,290.99688720703125,294.1499938964844,284.41180419921875,284.3324279785156,285.4180908203125,284.450439453125,290.7098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616434738039,1.3072439131178726e-08,0.0010616304352879,-0.0332878567278385,0.0,0.0,0.0,-0.0112933749333024,60.0,-4.575572490692139,-0.0,-7.68453745081388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220947265625,0.0,0.0,9.978210437111557e-05,297.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223693847656,0.0,0.0,0.000105075429019,297.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,7.760833977954462e-05,297.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,0.0001050754144671,297.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,0.000498432200402,290.99578857421875,294.1499938964844,284.4012451171875,284.32769775390625,285.4085388183594,284.4393310546875,290.7082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063184463419,1.325265763796324e-08,0.0010631713084876,-0.0337593294680118,0.0,0.0,0.0,-0.0113827157765626,60.0,-4.588978290557861,-0.0,-7.706864124656931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02020263671875,0.0,0.0,0.0001000570773612,297.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,0.0001053649903042,297.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,7.782220927765593e-05,297.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204162597656,0.0,0.0,0.0001053649757523,297.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,0.0004998057265765,290.9935913085937,294.1499938964844,284.3800354003906,284.3179626464844,285.3893127441406,284.4170837402344,290.7052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661144042387,1.3595244929831551e-08,0.0010661007836461,-0.0346555188298225,0.0,0.0,0.0,-0.0115525517612695,60.0,-4.615354061126709,-0.0,-7.74939579173406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02020263671875,0.0,0.0,0.0001000570773612,297.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,0.0001053649903042,297.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,7.782220927765593e-05,297.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204162597656,0.0,0.0,0.0001053649757523,297.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,0.0004998057265765,290.9935913085937,294.1499938964844,284.3800354003906,284.3179626464844,285.3893127441406,284.4170837402344,290.7052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661144042387,1.3595244929831551e-08,0.0010661007836461,-0.0346555188298225,0.0,0.0,0.0,-0.0115525517612695,60.0,-4.615354061126709,-0.0,-7.74939579173406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182800292969,0.0,0.0,0.0001003077995846,297.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,0.0001056290129781,297.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,7.801721221767366e-05,297.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,0.0001056289984262,297.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,0.0005010581808164,290.9913635253906,294.1499938964844,284.3586730957031,284.30780029296875,285.3700256347656,284.39483642578125,290.7021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687856702134,1.3907611062791148e-08,0.0010687717003747,-0.0354725793004035,0.0,0.0,0.0,-0.011707404628396,60.0,-4.640902996063232,-0.0,-7.788276690234852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182800292969,0.0,0.0,0.0001003077995846,297.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,0.0001056290129781,297.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,7.801721221767366e-05,297.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,0.0001056289984262,297.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,0.0005010581808164,290.9913635253906,294.1499938964844,284.3586730957031,284.30780029296875,285.3700256347656,284.39483642578125,290.7021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687856702134,1.3907611062791148e-08,0.0010687717003747,-0.0354725793004035,0.0,0.0,0.0,-0.011707404628396,60.0,-4.640902996063232,-0.0,-7.788276690234852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169677734375,0.0,0.0,0.0001004610167001,297.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172119140625,0.0,0.0,0.0001057903573382,297.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,7.813637785147876e-05,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,0.0001057903427863,297.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169372558594,0.0,0.0,0.0005018234951421,290.9898376464844,294.1499938964844,284.34405517578125,284.3006286621094,285.3568725585937,284.37969970703125,290.7000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070418045856,1.4098495704217841e-08,0.0010704039596021,-0.0359718427062034,0.0,0.0,0.0,-0.0118020344525575,60.0,-4.657639026641846,-0.0,-7.812084845681967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,0.0001005275917123,297.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,0.0001058604611898,297.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165405273437,0.0,0.0,7.81881608418189e-05,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,0.0001058604466379,297.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163269042969,0.0,0.0,0.0005021560355089,290.9891052246094,294.1499938964844,284.3371887207031,284.29718017578125,285.35064697265625,284.3725891113281,290.6990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711273644119,1.4181435581406276e-08,0.0010711131617426,-0.0361887663602829,0.0,0.0,0.0,-0.0118431514129042,60.0,-4.665310859680176,-0.0,-7.822441006055669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,0.000100710793049,297.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146484375,0.0,0.0,0.000106053383206,297.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145874023437,0.0,0.0,7.833065319573507e-05,297.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,0.0001060533686541,297.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,0.0005030711763538,290.9868469238281,294.1499938964844,284.3155822753906,284.2861328125,285.3312072753906,284.3503723144531,290.6960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073079300113,1.4409678783522397e-08,0.0010730648646131,-0.0367856957018375,0.0,0.0,0.0,-0.011956300586462,60.0,-4.6883463859558105,-0.0,-7.850974981238323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,0.000100710793049,297.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146484375,0.0,0.0,0.000106053383206,297.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145874023437,0.0,0.0,7.833065319573507e-05,297.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,0.0001060533686541,297.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,0.0005030711763538,290.9868469238281,294.1499938964844,284.3155822753906,284.2861328125,285.3312072753906,284.3503723144531,290.6960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073079300113,1.4409678783522397e-08,0.0010730648646131,-0.0367856957018375,0.0,0.0,0.0,-0.011956300586462,60.0,-4.6883463859558105,-0.0,-7.850974981238323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.013427734375,0.0,0.0,0.0001007871105684,297.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.013671875,0.0,0.0,0.0001061337461578,297.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,7.839001045795158e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136413574219,0.0,0.0,0.0001061337316059,297.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133972167969,0.0,0.0,0.0005034524365328,290.9857177734375,294.1499938964844,284.3047180175781,284.2804260253906,285.3214416503906,284.3392639160156,290.6944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738923447206,1.4504752066102355e-08,0.0010738779092207,-0.0370343290269374,0.0,0.0,0.0,-0.0120034329593181,60.0,-4.699227809906006,-0.0,-7.862875861519569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,0.0001008523031487,297.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,0.0001062023948179,297.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126342773437,0.0,0.0,7.844071660656482e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126342773437,0.0,0.0,0.0001062023875419,297.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,0.0005037780501879,290.9845886230469,294.1499938964844,284.2938232421875,284.27459716796875,285.3116760253906,284.3281555175781,290.6929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074586994946,1.4585968877156574e-08,0.0010745723266154,-0.0372467227280139,0.0,0.0,0.0,-0.0120436958968639,60.0,-4.70969820022583,-0.0,-7.873049412410182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,0.0001009425977827,297.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107116699219,0.0,0.0,0.000106297477032,297.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,7.851094414945692e-05,297.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,0.0001062974624801,297.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,0.0005042291013523,290.9822998046875,294.1499938964844,284.27197265625,284.2625732421875,285.2920837402344,284.3059997558594,290.6897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755489347502,1.4698441574978462e-08,0.0010755342664197,-0.0375408455729484,0.0,0.0,0.0,-0.0120994541794061,60.0,-4.728959560394287,-0.0,-7.88714871191587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,0.0001009425977827,297.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107116699219,0.0,0.0,0.000106297477032,297.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,7.851094414945692e-05,297.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,0.0001062974624801,297.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,0.0005042291013523,290.9822998046875,294.1499938964844,284.27197265625,284.2625732421875,285.2920837402344,284.3059997558594,290.6897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755489347502,1.4698441574978462e-08,0.0010755342664197,-0.0375408455729484,0.0,0.0,0.0,-0.0120994541794061,60.0,-4.728959560394287,-0.0,-7.88714871191587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00848388671875,0.0,0.0,0.0001009777915896,297.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0001063345407601,297.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086669921875,0.0,0.0,7.853831630200148e-05,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086669921875,0.0,0.0,0.0001063345262082,297.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,0.0005044048884883,290.9800109863281,294.1499938964844,284.25,284.25,285.2724304199219,284.2837219238281,290.6866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759237920865,1.4742262521849625e-08,0.0010759090073406,-0.0376554392278194,0.0,0.0,0.0,-0.0121211791411042,60.0,-4.746034145355225,-0.0,-7.892646181062447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00848388671875,0.0,0.0,0.0001009777915896,297.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0001063345407601,297.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086669921875,0.0,0.0,7.853831630200148e-05,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086669921875,0.0,0.0,0.0001063345262082,297.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,0.0005044048884883,290.9800109863281,294.1499938964844,284.25,284.25,285.2724304199219,284.2837219238281,290.6866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759237920865,1.4742262521849625e-08,0.0010759090073406,-0.0376554392278194,0.0,0.0,0.0,-0.0121211791411042,60.0,-4.746034145355225,-0.0,-7.892646181062447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,0.0001009652623906,297.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067138671875,0.0,0.0,0.0001063213494489,297.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00665283203125,0.0,0.0,7.852857379475608e-05,297.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066833496094,0.0,0.0,0.000106321334897,297.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064392089844,0.0,0.0,0.0005043423152528,290.9776916503906,294.1499938964844,284.223876953125,284.223876953125,285.252685546875,284.2606201171875,290.6835021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757902637124,1.4726626140770804e-08,0.0010757754789665,-0.0376145467162132,0.0,0.0,0.0,-0.0121134277433156,60.0,-4.7619500160217285,-0.0,-7.890684372569012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,0.0001009652623906,297.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067138671875,0.0,0.0,0.0001063213494489,297.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00665283203125,0.0,0.0,7.852857379475608e-05,297.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066833496094,0.0,0.0,0.000106321334897,297.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064392089844,0.0,0.0,0.0005043423152528,290.9776916503906,294.1499938964844,284.223876953125,284.223876953125,285.252685546875,284.2606201171875,290.6835021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757902637124,1.4726626140770804e-08,0.0010757754789665,-0.0376145467162132,0.0,0.0,0.0,-0.0121134277433156,60.0,-4.7619500160217285,-0.0,-7.890684372569012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,296.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044860839844,0.0,0.0,0.0001009154584608,297.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,0.0001062688970705,297.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.004638671875,0.0,0.0,7.848982932046056e-05,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,0.0001062688825186,297.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,0.0005040935357101,290.97540283203125,294.1499938964844,284.18994140625,284.18994140625,285.2327880859375,284.2340393066406,290.68035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752594098448,1.4664537140163249e-08,0.0010752447415143,-0.037452183663845,0.0,0.0,0.0,-0.0120826484635472,60.0,-4.780192852020264,-0.0,-7.882897534727817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,296.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044860839844,0.0,0.0,0.0001009154584608,297.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,0.0001062688970705,297.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.004638671875,0.0,0.0,7.848982932046056e-05,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,0.0001062688825186,297.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,0.0005040935357101,290.97540283203125,294.1499938964844,284.18994140625,284.18994140625,285.2327880859375,284.2340393066406,290.68035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752594098448,1.4664537140163249e-08,0.0010752447415143,-0.037452183663845,0.0,0.0,0.0,-0.0120826484635472,60.0,-4.780192852020264,-0.0,-7.882897534727817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,296.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00347900390625,0.0,0.0,0.0001008770632324,297.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036926269531,0.0,0.0,0.00010622847185,297.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036315917969,0.0,0.0,7.845996879041195e-05,297.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.003662109375,0.0,0.0,0.0001062284572981,297.4375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0034484863281,0.0,0.0,0.0005039017414674,290.9742431640625,294.1499938964844,284.1702575683594,284.1702575683594,285.2226867675781,284.218505859375,290.67877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748502099886,1.4616688304158744e-08,0.0010748356580734,-0.03732705488801,0.0,0.0,0.0,-0.0120589276775717,60.0,-4.790870666503906,-0.0,-7.87689913295253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,296.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024719238281,0.0,0.0,0.0001008321924018,297.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,0.0001061812145053,297.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00262451171875,0.0,0.0,7.842506602173671e-05,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,0.0001061811999534,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,0.0005036775837652,290.9730834960937,294.1499938964844,284.1488647460937,284.1488647460937,285.2124938964844,284.2017822265625,290.6771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743719758465,1.4560757044534968e-08,0.0010743574239313,-0.0371807888150215,0.0,0.0,0.0,-0.0120312003418803,60.0,-4.802253246307373,-0.0,-7.869890339406993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,296.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004272460937,0.0,0.0,0.0001007196478894,297.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00067138671875,0.0,0.0,0.0001060626964317,297.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006103515625,0.0,0.0,7.833752897568047e-05,297.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006103515625,0.0,0.0,0.0001060626818798,297.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003967285156,0.0,0.0,0.0005031154141761,290.97076416015625,294.1499938964844,284.1011962890625,284.1011962890625,285.1917724609375,284.1640014648437,290.6739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731726652011,1.4420497684852762e-08,0.0010731582297012,-0.0368139892816543,0.0,0.0,0.0,-0.0119616687297821,60.0,-4.827590465545654,-0.0,-7.852328565149946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,296.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004272460937,0.0,0.0,0.0001007196478894,297.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00067138671875,0.0,0.0,0.0001060626964317,297.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006103515625,0.0,0.0,7.833752897568047e-05,297.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006103515625,0.0,0.0,0.0001060626818798,297.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003967285156,0.0,0.0,0.0005031154141761,290.97076416015625,294.1499938964844,284.1011962890625,284.1011962890625,285.1917724609375,284.1640014648437,290.6739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731726652011,1.4420497684852762e-08,0.0010731582297012,-0.0368139892816543,0.0,0.0,0.0,-0.0119616687297821,60.0,-4.827590465545654,-0.0,-7.852328565149946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923740,296.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984130859375,0.0,0.0,0.0001005803715088,297.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986267089844,0.0,0.0,0.0001059160276781,297.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985656738281,0.0,0.0,7.822920451872051e-05,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,0.0001059160204022,297.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0005024197162128,290.9684143066406,294.1499938964844,284.04754638671875,284.04754638671875,285.1704406738281,284.1200561523437,290.6707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716884862631,1.4246932522610224e-08,0.0010716742835938,-0.036360066384077,0.0,0.0,0.0,-0.0118756256997585,60.0,-4.856297969818115,-0.0,-7.830623616200685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
