time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923800,296.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984130859375,0.0,0.0,0.0001005803715088,297.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986267089844,0.0,0.0,0.0001059160276781,297.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985656738281,0.0,0.0,7.822920451872051e-05,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,0.0001059160204022,297.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0005024197162128,290.9684143066406,294.1499938964844,284.04754638671875,284.04754638671875,285.1704406738281,284.1200561523437,290.6707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716884862631,1.4246932522610224e-08,0.0010716742835938,-0.036360066384077,0.0,0.0,0.0,-0.0118756256997585,60.0,-4.856297969818115,-0.0,-7.830623616200685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,296.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9968566894531,0.0,0.0,0.0001004599616862,297.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970703125,0.0,0.0,0.0001057892368407,297.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970092773437,0.0,0.0,7.813555566826835e-05,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970397949219,0.0,0.0,0.0001057892222888,297.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,0.0005018182564526,290.9666442871094,294.1499938964844,284.003173828125,284.003173828125,285.1538391113281,284.0831604003906,290.6683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704054730013,1.4096883660386084e-08,0.0010703913867473,-0.0359676256775856,0.0,0.0,0.0,-0.0118012409657239,60.0,-4.87992000579834,-0.0,-7.811883762087747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963684082031,0.0,0.0,0.0001004187288344,297.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,0.0001057458212017,297.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965209960937,0.0,0.0,7.810349052306265e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0001057458066497,297.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0005016123177483,290.9660949707031,294.1499938964844,283.98858642578125,283.98858642578125,285.14849853515625,284.0707397460937,290.66754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699661215767,1.4045506091520112e-08,0.0010699520353227,-0.0358332470059394,0.0,0.0,0.0,-0.0117757711559534,60.0,-4.887785911560059,-0.0,-7.805471824440249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,296.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99432373046875,0.0,0.0,0.0001002375938696,297.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945373535156,0.0,0.0,0.0001055550746968,297.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944763183594,0.0,0.0,7.796260615577921e-05,297.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945068359375,0.0,0.0,0.0001055550601449,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942932128906,0.0,0.0,0.0005007074796594,290.9637451171875,294.1499938964844,283.92486572265625,283.92486572265625,285.1258239746094,284.0163879394531,290.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680359555408,1.3819786204294361e-08,0.0010680221021175,-0.0352428592741489,0.0,0.0,0.0,-0.0116638727486133,60.0,-4.921799659729004,-0.0,-7.777335042646882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,296.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99432373046875,0.0,0.0,0.0001002375938696,297.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945373535156,0.0,0.0,0.0001055550746968,297.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944763183594,0.0,0.0,7.796260615577921e-05,297.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945068359375,0.0,0.0,0.0001055550601449,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942932128906,0.0,0.0,0.0005007074796594,290.9637451171875,294.1499938964844,283.92486572265625,283.92486572265625,285.1258239746094,284.0163879394531,290.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680359555408,1.3819786204294361e-08,0.0010680221021175,-0.0352428592741489,0.0,0.0,0.0,-0.0116638727486133,60.0,-4.921799659729004,-0.0,-7.777335042646882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,296.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932861328125,0.0,0.0,0.0001001411364995,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,0.0001054534950526,297.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934387207031,0.0,0.0,7.788757648086175e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99346923828125,0.0,0.0,0.0001054534805007,297.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932556152344,0.0,0.0,0.0005002256366424,290.96258544921875,294.1499938964844,283.89141845703125,283.89141845703125,285.1142272949219,283.9875793457031,290.6626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670080082491,1.3699580136972145e-08,0.0010669943876564,-0.0349284335970878,0.0,0.0,0.0,-0.0116042820736765,60.0,-4.9396071434021,-0.0,-7.76237172317451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,296.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99224853515625,0.0,0.0,0.0001000401462079,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924621582031,0.0,0.0,0.0001053471423801,297.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.992431640625,0.0,0.0,7.780903251841664e-05,297.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.992431640625,0.0,0.0,0.0001053471351042,297.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99224853515625,0.0,0.0,0.0004997211508452,290.9613952636719,294.1499938964844,283.85699462890625,283.85699462890625,285.1023864746094,283.9575500488281,290.6610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659318650141,1.3573735024863254e-08,0.0010659183608368,-0.0345992520451545,0.0,0.0,0.0,-0.0115418955683708,60.0,-4.957991123199463,-0.0,-7.746721308876658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,296.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902038574219,0.0,0.0,9.98290124698542e-05,297.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99041748046875,0.0,0.0,0.0001051248182193,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903564453125,0.0,0.0,7.764482143102214e-05,297.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903869628906,0.0,0.0,0.0001051248036674,297.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901733398437,0.0,0.0,0.0004986665444448,290.95904541015625,294.1499938964844,283.7856140136719,283.7856140136719,285.07818603515625,283.8950500488281,290.65777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636821389198,1.3310646806985462e-08,0.0010636688675731,-0.0339110307395458,0.0,0.0,0.0,-0.011411472223699,60.0,-4.995969295501709,-0.0,-7.714054817142826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,296.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902038574219,0.0,0.0,9.98290124698542e-05,297.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99041748046875,0.0,0.0,0.0001051248182193,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903564453125,0.0,0.0,7.764482143102214e-05,297.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903869628906,0.0,0.0,0.0001051248036674,297.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901733398437,0.0,0.0,0.0004986665444448,290.95904541015625,294.1499938964844,283.7856140136719,283.7856140136719,285.07818603515625,283.8950500488281,290.65777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636821389198,1.3310646806985462e-08,0.0010636688675731,-0.0339110307395458,0.0,0.0,0.0,-0.011411472223699,60.0,-4.995969295501709,-0.0,-7.714054817142826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,296.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881286621094,0.0,0.0,9.960696479538456e-05,297.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98834228515625,0.0,0.0,0.0001048909834935,297.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883117675781,0.0,0.0,7.747211202513427e-05,297.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883117675781,0.0,0.0,0.0001048909762175,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881286621094,0.0,0.0,0.0004975573392584,290.9566955566406,294.1499938964844,283.7113037109375,283.7113037109375,285.0530700683594,283.82879638671875,290.65447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613159975036,1.30339490311826e-08,0.0010613029589876,-0.0331871584057807,0.0,0.0,0.0,-0.0112743023782968,60.0,-5.035630226135254,-0.0,-7.67977255122787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,296.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881286621094,0.0,0.0,9.960696479538456e-05,297.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98834228515625,0.0,0.0,0.0001048909834935,297.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883117675781,0.0,0.0,7.747211202513427e-05,297.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883117675781,0.0,0.0,0.0001048909762175,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881286621094,0.0,0.0,0.0004975573392584,290.9566955566406,294.1499938964844,283.7113037109375,283.7113037109375,285.0530700683594,283.82879638671875,290.65447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613159975036,1.30339490311826e-08,0.0010613029589876,-0.0331871584057807,0.0,0.0,0.0,-0.0112743023782968,60.0,-5.035630226135254,-0.0,-7.67977255122787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,296.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,9.937643335433675e-05,297.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862670898437,0.0,0.0,0.0001046482284436,297.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,7.729281060164794e-05,297.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,0.0001046482138917,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,0.0004964058171026,290.954345703125,294.1499938964844,283.6347045898437,283.6347045898437,285.0269775390625,283.759521484375,290.65118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588595177978,1.2746691702147928e-08,0.0010588468285277,-0.0324356071650981,0.0,0.0,0.0,-0.0111318966373801,60.0,-5.076513767242432,-0.0,-7.644263178008259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,296.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,9.937643335433675e-05,297.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862670898437,0.0,0.0,0.0001046482284436,297.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,7.729281060164794e-05,297.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,0.0001046482138917,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,0.0004964058171026,290.954345703125,294.1499938964844,283.6347045898437,283.6347045898437,285.0269775390625,283.759521484375,290.65118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588595177978,1.2746691702147928e-08,0.0010588468285277,-0.0324356071650981,0.0,0.0,0.0,-0.0111318966373801,60.0,-5.076513767242432,-0.0,-7.644263178008259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,296.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840087890625,0.0,0.0,9.91406850516796e-05,297.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,0.0001043999654939,297.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841613769531,0.0,0.0,7.71094491938129e-05,297.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841613769531,0.0,0.0,0.0001043999582179,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839782714844,0.0,0.0,0.000495228159707,290.95196533203125,294.1499938964844,283.556396484375,283.556396484375,285.0001220703125,283.6882629394531,290.6478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563473915681,1.2452926689832113e-08,0.0010563349351286,-0.0316669717431068,0.0,0.0,0.0,-0.0109862657263875,60.0,-5.118154048919678,-0.0,-7.608034024997323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,296.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840087890625,0.0,0.0,9.91406850516796e-05,297.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,0.0001043999654939,297.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841613769531,0.0,0.0,7.71094491938129e-05,297.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841613769531,0.0,0.0,0.0001043999582179,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839782714844,0.0,0.0,0.000495228159707,290.95196533203125,294.1499938964844,283.556396484375,283.556396484375,285.0001220703125,283.6882629394531,290.6478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563473915681,1.2452926689832113e-08,0.0010563349351286,-0.0316669717431068,0.0,0.0,0.0,-0.0109862657263875,60.0,-5.118154048919678,-0.0,-7.608034024997323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,296.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98297119140625,0.0,0.0,9.902124293148518e-05,297.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.983154296875,0.0,0.0,0.0001042741932906,297.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,7.701654976699501e-05,297.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,0.0001042741860146,297.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0004946315893903,290.9508056640625,294.1499938964844,283.51678466796875,283.51678466796875,284.9862670898437,283.6518249511719,290.6462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550747392699,1.2304099072935061e-08,0.0010550623992457,-0.0312775447964668,0.0,0.0,0.0,-0.0109124854207038,60.0,-5.139231204986572,-0.0,-7.589712680555749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,296.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,9.890138608170672e-05,297.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98211669921875,0.0,0.0,0.0001041479699779,297.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,7.692332292208448e-05,297.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820861816406,0.0,0.0,0.0001041479627019,297.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0004940328071825,290.9496154785156,294.1499938964844,283.4769897460937,283.4769897460937,284.97222900390625,283.6150817871094,290.64453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537974303588,1.2154740325343028e-08,0.0010537853231653,-0.0308867152780294,0.0,0.0,0.0,-0.0108384424820542,60.0,-5.160384178161621,-0.0,-7.571347282464559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,296.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798278808594,0.0,0.0,9.866106120171024e-05,297.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98004150390625,0.0,0.0,0.0001038948976201,297.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97998046875,0.0,0.0,7.673640357097611e-05,297.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800109863281,0.0,0.0,0.0001038948903442,297.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,0.0004928323323838,290.9472351074219,294.1499938964844,283.3971252441406,283.3971252441406,284.94342041015625,283.540771484375,290.64117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512366425246,1.1855282977535353e-08,0.0010512247681617,-0.0301030743867158,0.0,0.0,0.0,-0.0106899887323379,60.0,-5.202763557434082,-0.0,-7.534593748914632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,296.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798278808594,0.0,0.0,9.866106120171024e-05,297.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98004150390625,0.0,0.0,0.0001038948976201,297.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97998046875,0.0,0.0,7.673640357097611e-05,297.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800109863281,0.0,0.0,0.0001038948903442,297.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,0.0004928323323838,290.9472351074219,294.1499938964844,283.3971252441406,283.3971252441406,284.94342041015625,283.540771484375,290.64117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512366425246,1.1855282977535353e-08,0.0010512247681617,-0.0301030743867158,0.0,0.0,0.0,-0.0106899887323379,60.0,-5.202763557434082,-0.0,-7.534593748914632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,296.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9777526855469,0.0,0.0,9.842143481364474e-05,297.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779357910156,0.0,0.0,0.0001036425601341,297.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779052734375,0.0,0.0,7.65500299166888e-05,297.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779052734375,0.0,0.0,0.0001036425528582,297.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97772216796875,0.0,0.0,0.0004916354082524,290.94488525390625,294.1499938964844,283.3173522949219,283.3173522949219,284.913818359375,283.46588134765625,290.6377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486831888556,1.1556698709114244e-08,0.0010486716637387,-0.0293216649442911,0.0,0.0,0.0,-0.0105419680476188,60.0,-5.245048522949219,-0.0,-7.498036325159775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,296.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9777526855469,0.0,0.0,9.842143481364474e-05,297.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779357910156,0.0,0.0,0.0001036425601341,297.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779052734375,0.0,0.0,7.65500299166888e-05,297.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779052734375,0.0,0.0,0.0001036425528582,297.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97772216796875,0.0,0.0,0.0004916354082524,290.94488525390625,294.1499938964844,283.3173522949219,283.3173522949219,284.913818359375,283.46588134765625,290.6377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486831888556,1.1556698709114244e-08,0.0010486716637387,-0.0293216649442911,0.0,0.0,0.0,-0.0105419680476188,60.0,-5.245048522949219,-0.0,-7.498036325159775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,296.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759826660156,0.0,0.0,9.822257561609148e-05,297.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761657714844,0.0,0.0,0.000103433150798,297.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97613525390625,0.0,0.0,7.639535760972649e-05,297.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97613525390625,0.0,0.0,0.0001034331362461,297.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759521484375,0.0,0.0,0.0004906420363113,290.9429016113281,294.1499938964844,283.2509155273437,283.2509155273437,284.8882141113281,283.40289306640625,290.6349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465641971677,1.1308904035445266e-08,0.0010465527884662,-0.0286731328815221,0.0,0.0,0.0,-0.010419126600027,60.0,-5.28012752532959,-0.0,-7.46776436244545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,296.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97564697265625,0.0,0.0,9.818493708735332e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.975830078125,0.0,0.0,0.000103393511381,297.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757995605469,0.0,0.0,7.636608643224463e-05,297.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757995605469,0.0,0.0,0.000103393504105,297.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9756164550781,0.0,0.0,0.0004904540255665,290.9425048828125,294.1499938964844,283.23834228515625,283.23834228515625,284.88330078125,283.3908996582031,290.6343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461630299687,1.1262004662171421e-08,0.0010461518540978,-0.0285503827035427,0.0,0.0,0.0,-0.0103958761319518,60.0,-5.286762714385986,-0.0,-7.46204165125164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,296.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735412597656,0.0,0.0,9.795222285902128e-05,297.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737548828125,0.0,0.0,0.0001031484498525,297.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97369384765625,0.0,0.0,7.618508243467659e-05,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737243652344,0.0,0.0,0.0001031484425766,297.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735412597656,0.0,0.0,0.0004892915603704,290.94012451171875,294.1499938964844,283.1606750488281,283.1606750488281,284.8520812988281,283.31622314453125,290.6309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436832671985,1.0972030395350885e-08,0.0010436723241582,-0.0277914050966501,0.0,0.0,0.0,-0.0102521236985921,60.0,-5.327844619750977,-0.0,-7.426708492630496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,296.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735412597656,0.0,0.0,9.795222285902128e-05,297.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737548828125,0.0,0.0,0.0001031484498525,297.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97369384765625,0.0,0.0,7.618508243467659e-05,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737243652344,0.0,0.0,0.0001031484425766,297.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735412597656,0.0,0.0,0.0004892915603704,290.94012451171875,294.1499938964844,283.1606750488281,283.1606750488281,284.8520812988281,283.31622314453125,290.6309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436832671985,1.0972030395350885e-08,0.0010436723241582,-0.0277914050966501,0.0,0.0,0.0,-0.0102521236985921,60.0,-5.327844619750977,-0.0,-7.426708492630496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,296.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,9.783822315512224e-05,297.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,0.0001030284111038,297.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,7.609641761519015e-05,297.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,0.0001030283965519,297.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97247314453125,0.0,0.0,0.0004887221148237,290.9389343261719,294.1499938964844,283.1225280761719,283.1225280761719,284.8361511230469,283.2792663574219,290.6292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424685897305,1.0829984908866665e-08,0.0010424577631056,-0.0274196006357669,0.0,0.0,0.0,-0.0101817063987255,60.0,-5.347874164581299,-0.0,-7.409430935467753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,296.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714660644531,0.0,0.0,9.772562771104276e-05,297.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,0.0001029098348226,297.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,7.600884418934584e-05,297.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716186523437,0.0,0.0,0.0001029098275466,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.971435546875,0.0,0.0,0.0004881596833001,290.937744140625,294.1499938964844,283.0849304199219,283.0849304199219,284.8200378417969,283.2425537109375,290.6275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412686970084,1.0689683804798731e-08,0.0010412579867988,-0.0270523484796285,0.0,0.0,0.0,-0.0101121524348855,60.0,-5.367625236511231,-0.0,-7.39238501523687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,296.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693603515625,0.0,0.0,9.75062866928056e-05,297.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96954345703125,0.0,0.0,0.0001026788668241,297.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.969482421875,0.0,0.0,7.583825208712369e-05,297.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695129394531,0.0,0.0,0.0001026788595481,297.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693298339844,0.0,0.0,0.0004870640404988,290.9353942871094,294.1499938964844,283.01177978515625,283.01177978515625,284.78729248046875,283.1703491210937,290.62408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389315430074,1.0416382423272808e-08,0.0010389210656285,-0.0263369232416152,0.0,0.0,0.0,-0.0099766654893755,60.0,-5.4059343338012695,-0.0,-7.359236775528188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,296.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693603515625,0.0,0.0,9.75062866928056e-05,297.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96954345703125,0.0,0.0,0.0001026788668241,297.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.969482421875,0.0,0.0,7.583825208712369e-05,297.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695129394531,0.0,0.0,0.0001026788595481,297.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693298339844,0.0,0.0,0.0004870640404988,290.9353942871094,294.1499938964844,283.01177978515625,283.01177978515625,284.78729248046875,283.1703491210937,290.62408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389315430074,1.0416382423272808e-08,0.0010389210656285,-0.0263369232416152,0.0,0.0,0.0,-0.0099766654893755,60.0,-5.4059343338012695,-0.0,-7.359236775528188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,296.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672241210937,0.0,0.0,9.729516023071484e-05,297.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674072265625,0.0,0.0,0.0001024565353873,297.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673767089844,0.0,0.0,7.567403372377157e-05,297.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673767089844,0.0,0.0,0.0001024565281113,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672241210937,0.0,0.0,0.0004860094049945,290.9329833984375,294.1499938964844,282.9417724609375,282.9417724609375,284.75396728515625,283.099853515625,290.62060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366817004978,1.015330486353605e-08,0.0010366715723648,-0.0256482269614934,0.0,0.0,0.0,-0.0098462468013167,60.0,-5.442551136016846,-0.0,-7.32739877662425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,296.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672241210937,0.0,0.0,9.729516023071484e-05,297.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674072265625,0.0,0.0,0.0001024565353873,297.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673767089844,0.0,0.0,7.567403372377157e-05,297.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673767089844,0.0,0.0,0.0001024565281113,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672241210937,0.0,0.0,0.0004860094049945,290.9329833984375,294.1499938964844,282.9417724609375,282.9417724609375,284.75396728515625,283.099853515625,290.62060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366817004978,1.015330486353605e-08,0.0010366715723648,-0.0256482269614934,0.0,0.0,0.0,-0.0098462468013167,60.0,-5.442551136016846,-0.0,-7.32739877662425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,296.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651184082031,0.0,0.0,9.709298319648953e-05,297.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653015136719,0.0,0.0,0.0001022436335915,297.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,7.551678572781384e-05,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0001022436263156,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,0.0004849995020776,290.9306030273437,294.1499938964844,282.87554931640625,282.87554931640625,284.7200622558594,283.0318298339844,290.6170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345273185521,9.901386377464403e-09,0.0010345174232497,-0.0249887071549892,0.0,0.0,0.0,-0.0097213601693511,60.0,-5.476908683776856,-0.0,-7.296976178849945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,296.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651184082031,0.0,0.0,9.709298319648953e-05,297.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653015136719,0.0,0.0,0.0001022436335915,297.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,7.551678572781384e-05,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0001022436263156,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,0.0004849995020776,290.9306030273437,294.1499938964844,282.87554931640625,282.87554931640625,284.7200622558594,283.0318298339844,290.6170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345273185521,9.901386377464403e-09,0.0010345174232497,-0.0249887071549892,0.0,0.0,0.0,-0.0097213601693511,60.0,-5.476908683776856,-0.0,-7.296976178849945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,296.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632873535156,0.0,0.0,9.692593448562548e-05,297.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634704589844,0.0,0.0,0.0001020677227643,297.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634094238281,0.0,0.0,7.538686622865498e-05,297.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0001020677154883,297.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632568359375,0.0,0.0,0.0004841650661546,290.92852783203125,294.1499938964844,282.8216552734375,282.8216552734375,284.6902770996094,282.975341796875,290.6140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032747211866,9.693237323915582e-09,0.0010327375493943,-0.0244437530636787,0.0,0.0,0.0,-0.0096181714907288,60.0,-5.504541397094727,-0.0,-7.271886914850256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,296.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630126953125,0.0,0.0,9.690113074611872e-05,297.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631652832031,0.0,0.0,0.0001020416020764,297.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.963134765625,0.0,0.0,7.536757038906217e-05,297.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.963134765625,0.0,0.0,0.0001020415948005,297.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0004840411711484,290.92822265625,294.1499938964844,282.813720703125,282.813720703125,284.6856689453125,282.9669494628906,290.6135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324830655008,9.662329603088438e-09,0.0010324734030291,-0.0243628323078155,0.0,0.0,0.0,-0.0096028503030538,60.0,-5.508561611175537,-0.0,-7.268165092000346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,296.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619445800781,0.0,0.0,9.68089298112318e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,0.000101944511698,297.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,7.529585855081677e-05,297.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0001019445044221,297.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0004835806030314,290.9270324707031,294.1499938964844,282.7846374511719,282.7846374511719,284.6683044433594,282.9356994628906,290.6117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315004037693,9.547445500857066e-09,0.0010314908577129,-0.0240620411932468,0.0,0.0,0.0,-0.0095458962023258,60.0,-5.523413181304932,-0.0,-7.254339351447926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,296.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,9.671976295066996e-05,297.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610595703125,0.0,0.0,0.000101850615465,297.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,7.522650412283838e-05,297.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,0.0001018506009131,297.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,0.0004831351980101,290.9258117675781,294.1499938964844,282.7568664550781,282.7568664550781,284.65087890625,282.9054260253906,290.6100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305502219125,9.436336156909421e-09,0.0010305407922714,-0.0237711314111948,0.0,0.0,0.0,-0.0094908149912953,60.0,-5.537434577941895,-0.0,-7.240981148015635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,296.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,9.65498766163364e-05,297.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0001016717142192,297.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,7.509437273256481e-05,297.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,0.0001016717069433,297.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0004822865594178,290.9234313964844,294.1499938964844,282.7056579589844,282.7056579589844,284.6158447265625,282.8475341796875,290.6064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287399636581,9.224649488714933e-09,0.0010287306504324,-0.0232168659567832,0.0,0.0,0.0,-0.009385872632265,60.0,-5.563247203826904,-0.0,-7.215563613272026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,296.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,9.65498766163364e-05,297.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0001016717142192,297.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,7.509437273256481e-05,297.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,0.0001016717069433,297.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0004822865594178,290.9234313964844,294.1499938964844,282.7056579589844,282.7056579589844,284.6158447265625,282.8475341796875,290.6064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287399636581,9.224649488714933e-09,0.0010287306504324,-0.0232168659567832,0.0,0.0,0.0,-0.009385872632265,60.0,-5.563247203826904,-0.0,-7.215563613272026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,296.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,9.63913116720505e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,0.0001015047382679,297.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,7.49710452510044e-05,297.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9567565917969,0.0,0.0,0.000101504723716,297.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0004814944986719,290.9210205078125,294.1499938964844,282.6606140136719,282.6606140136719,284.58062744140625,282.7942199707031,290.60284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270501952618,9.02707153471738e-09,0.001027041231282,-0.0226995199918746,0.0,0.0,0.0,-0.0092879245057702,60.0,-5.585219383239746,-0.0,-7.191880513346406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926200,296.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,9.63913116720505e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,0.0001015047382679,297.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,7.49710452510044e-05,297.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9567565917969,0.0,0.0,0.000101504723716,297.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0004814944986719,290.9210205078125,294.1499938964844,282.6606140136719,282.6606140136719,284.58062744140625,282.7942199707031,290.60284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270501952618,9.02707153471738e-09,0.001027041231282,-0.0226995199918746,0.0,0.0,0.0,-0.0092879245057702,60.0,-5.585219383239746,-0.0,-7.191880513346406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
