time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926260,296.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546203613281,0.0,0.0,9.625689563108608e-05,297.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548034667969,0.0,0.0,0.0001013631917885,297.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,7.48664970160462e-05,297.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,0.0001013631772366,297.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546203613281,0.0,0.0,0.0004808230733033,290.9188232421875,294.1499938964844,282.6252136230469,282.6252136230469,284.5482177734375,282.7497253417969,290.5995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025617821142,8.859582401044008e-09,0.0010256089735776,-0.0222609508782625,0.0,0.0,0.0,-0.0092048933729529,60.0,-5.60179328918457,-0.0,-7.171834681685142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,296.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,9.624563972465694e-05,297.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546203613281,0.0,0.0,0.0001013513392535,297.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,7.485774403903633e-05,297.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,0.0001013513319776,297.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544372558594,0.0,0.0,0.0004807668738067,290.9186096191406,294.1499938964844,282.6224365234375,282.6224365234375,284.5453796386719,282.7460327148437,290.5992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254979133605,8.845561616510622e-09,0.0010254890657961,-0.0222242344170808,0.0,0.0,0.0,-0.009197941981256,60.0,-5.603093147277832,-0.0,-7.170157800828747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,296.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,9.6111987659242e-05,297.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,0.0001012105931295,297.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,7.475378515664488e-05,297.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,0.0001012105858535,297.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,0.000480099231936,290.91619873046875,294.1499938964844,282.5916442871094,282.5916442871094,284.5102233886719,282.702880859375,290.5955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024073571898,8.679016616497393e-09,0.0010240649571642,-0.0217881221324205,0.0,0.0,0.0,-0.0091153783723711,60.0,-5.616920471191406,-0.0,-7.150254788257372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,296.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,9.6111987659242e-05,297.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,0.0001012105931295,297.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,7.475378515664488e-05,297.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,0.0001012105858535,297.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,0.000480099231936,290.91619873046875,294.1499938964844,282.5916442871094,282.5916442871094,284.5102233886719,282.702880859375,290.5955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024073571898,8.679016616497393e-09,0.0010240649571642,-0.0217881221324205,0.0,0.0,0.0,-0.0091153783723711,60.0,-5.616920471191406,-0.0,-7.150254788257372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,296.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,9.60501201916486e-05,297.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513854980469,0.0,0.0,0.000101145444205,297.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95135498046875,0.0,0.0,7.470566924894229e-05,297.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95135498046875,0.0,0.0,0.000101145436929,297.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512023925781,0.0,0.0,0.0004797902074642,290.9150085449219,294.1499938964844,282.5792541503906,282.5792541503906,284.4927062988281,282.6834411621094,290.59375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234143119305,8.601929835094781e-09,0.0010234056971967,-0.0215862598270177,0.0,0.0,0.0,-0.009077163413167,60.0,-5.622069358825684,-0.0,-7.141052549286543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,296.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501647949219,0.0,0.0,9.599167970009148e-05,297.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503173828125,0.0,0.0,0.0001010838968795,297.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502868652344,0.0,0.0,7.466021634172648e-05,297.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502868652344,0.0,0.0,0.0001010838896036,297.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501342773437,0.0,0.0,0.0004794982669409,290.9137878417969,294.1499938964844,282.56890869140625,282.56890869140625,284.47528076171875,282.6656188964844,290.5919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227914899587,8.529103645571467e-09,0.0010227829916402,-0.0213955529034137,0.0,0.0,0.0,-0.009041060693562,60.0,-5.625947952270508,-0.0,-7.132363322170931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,296.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.947998046875,0.0,0.0,9.58847813308239e-05,297.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481506347656,0.0,0.0,0.0001009713378152,297.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481201171875,0.0,0.0,7.457707397406921e-05,297.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481201171875,0.0,0.0,0.0001009713232633,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479675292969,0.0,0.0,0.0004789642989635,290.911376953125,294.1499938964844,282.5548400878906,282.5548400878906,284.440673828125,282.634521484375,290.5882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216523660346,8.395904416147461e-09,0.0010216439841315,-0.0210467409342527,0.0,0.0,0.0,-0.0089750280603766,60.0,-5.630043983459473,-0.0,-7.116485534197636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,296.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.947998046875,0.0,0.0,9.58847813308239e-05,297.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481506347656,0.0,0.0,0.0001009713378152,297.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481201171875,0.0,0.0,7.457707397406921e-05,297.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481201171875,0.0,0.0,0.0001009713232633,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479675292969,0.0,0.0,0.0004789642989635,290.911376953125,294.1499938964844,282.5548400878906,282.5548400878906,284.440673828125,282.634521484375,290.5882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216523660346,8.395904416147461e-09,0.0010216439841315,-0.0210467409342527,0.0,0.0,0.0,-0.0089750280603766,60.0,-5.630043983459473,-0.0,-7.116485534197636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,296.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458312988281,0.0,0.0,9.579242760082708e-05,297.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94598388671875,0.0,0.0,0.0001008740800898,297.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459533691406,0.0,0.0,7.450523844454437e-05,297.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459533691406,0.0,0.0,0.0001008740655379,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94580078125,0.0,0.0,0.0004785029450431,290.908935546875,294.1499938964844,282.54998779296875,282.54998779296875,284.4066162109375,282.6108093261719,290.5845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206681909039,8.280817809236396e-09,0.0010206598090007,-0.0207453519105911,0.0,0.0,0.0,-0.0089179743081331,60.0,-5.628335952758789,-0.0,-7.102780585910295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,296.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458312988281,0.0,0.0,9.579242760082708e-05,297.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94598388671875,0.0,0.0,0.0001008740800898,297.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459533691406,0.0,0.0,7.450523844454437e-05,297.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459533691406,0.0,0.0,0.0001008740655379,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94580078125,0.0,0.0,0.0004785029450431,290.908935546875,294.1499938964844,282.54998779296875,282.54998779296875,284.4066162109375,282.6108093261719,290.5845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206681909039,8.280817809236396e-09,0.0010206598090007,-0.0207453519105911,0.0,0.0,0.0,-0.0089179743081331,60.0,-5.628335952758789,-0.0,-7.102780585910295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,296.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436340332031,0.0,0.0,9.572351700626314e-05,297.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437866210937,0.0,0.0,0.0001008015096886,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437561035156,0.0,0.0,7.44516437407583e-05,297.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437866210937,0.0,0.0,0.0001008015024126,297.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436340332031,0.0,0.0,0.0004781587340403,290.906494140625,294.1499938964844,282.54998779296875,282.5440368652344,284.3731689453125,282.5935363769531,290.5807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199336102232,8.194945166906109e-09,0.0010199254611507,-0.020520469173789,0.0,0.0,0.0,-0.0088754026219248,60.0,-5.622934341430664,-0.0,-7.092563691912801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,296.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436340332031,0.0,0.0,9.572351700626314e-05,297.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437866210937,0.0,0.0,0.0001008015096886,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437561035156,0.0,0.0,7.44516437407583e-05,297.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437866210937,0.0,0.0,0.0001008015024126,297.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436340332031,0.0,0.0,0.0004781587340403,290.906494140625,294.1499938964844,282.54998779296875,282.5440368652344,284.3731689453125,282.5935363769531,290.5807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199336102232,8.194945166906109e-09,0.0010199254611507,-0.020520469173789,0.0,0.0,0.0,-0.0088754026219248,60.0,-5.622934341430664,-0.0,-7.092563691912801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,296.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94146728515625,0.0,0.0,9.568664245307446e-05,297.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416198730469,0.0,0.0,0.0001007626779028,297.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415588378906,0.0,0.0,7.442296191584319e-05,297.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94158935546875,0.0,0.0,0.0001007626706268,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9414367675781,0.0,0.0,0.0004779745358973,290.904052734375,294.1499938964844,282.54998779296875,282.5370788574219,284.34033203125,282.5812683105469,290.5770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195404756814,8.148984598221887e-09,0.0010195323266088,-0.0204001050442457,0.0,0.0,0.0,-0.0088526178151369,60.0,-5.617552757263184,-0.0,-7.087098197189334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,296.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94146728515625,0.0,0.0,9.568664245307446e-05,297.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416198730469,0.0,0.0,0.0001007626779028,297.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415588378906,0.0,0.0,7.442296191584319e-05,297.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94158935546875,0.0,0.0,0.0001007626706268,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9414367675781,0.0,0.0,0.0004779745358973,290.904052734375,294.1499938964844,282.54998779296875,282.5370788574219,284.34033203125,282.5812683105469,290.5770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195404756814,8.148984598221887e-09,0.0010195323266088,-0.0204001050442457,0.0,0.0,0.0,-0.0088526178151369,60.0,-5.617552757263184,-0.0,-7.087098197189334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,296.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,9.567818779032676e-05,297.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405212402344,0.0,0.0,0.0001007537794066,297.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94049072265625,0.0,0.0,7.441639172611758e-05,297.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94049072265625,0.0,0.0,0.0001007537721307,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403381347656,0.0,0.0,0.0004779323062393,290.90283203125,294.1499938964844,282.54998779296875,282.5332336425781,284.3241271972656,282.57647705078125,290.5751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194503702223,8.138446361272145e-09,0.0010194422211498,-0.0203725062310695,0.0,0.0,0.0,-0.0088473930954933,60.0,-5.615323543548584,-0.0,-7.085844799803453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,296.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93927001953125,0.0,0.0,9.567703818902372e-05,297.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9394226074219,0.0,0.0,0.0001007525643217,297.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393920898437,0.0,0.0,7.441549678333104e-05,297.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393920898437,0.0,0.0,0.0001007525570457,297.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9392395019531,0.0,0.0,0.0004779265727847,290.901611328125,294.1499938964844,282.54998779296875,282.5291442871094,284.3080749511719,282.57244873046875,290.5732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194379137828,8.13700662405381e-09,0.0010194298811256,-0.0203687362372875,0.0,0.0,0.0,-0.0088466787710785,60.0,-5.613495826721191,-0.0,-7.085673559004135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,296.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9370422363281,0.0,0.0,9.569268877385184e-05,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0001007690443657,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371643066406,0.0,0.0,7.442766946041957e-05,297.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0001007690370897,297.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9370422363281,0.0,0.0,0.0004780047456733,290.8991394042969,294.1499938964844,282.54998779296875,282.5203552246094,284.2763671875,282.56597900390625,290.5694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196045041084,8.156487929511513e-09,0.0010195963550359,-0.0204197559505701,0.0,0.0,0.0,-0.0088563365861773,60.0,-5.610862731933594,-0.0,-7.087989928322713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,296.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9370422363281,0.0,0.0,9.569268877385184e-05,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0001007690443657,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371643066406,0.0,0.0,7.442766946041957e-05,297.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0001007690370897,297.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9370422363281,0.0,0.0,0.0004780047456733,290.8991394042969,294.1499938964844,282.54998779296875,282.5203552246094,284.2763671875,282.56597900390625,290.5694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196045041084,8.156487929511513e-09,0.0010195963550359,-0.0204197559505701,0.0,0.0,0.0,-0.0088563365861773,60.0,-5.610862731933594,-0.0,-7.087989928322713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,296.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9348449707031,0.0,0.0,9.572946146363392e-05,297.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349975585937,0.0,0.0,0.0001008077742881,297.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349670410156,0.0,0.0,7.445627124980092e-05,297.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349670410156,0.0,0.0,0.0001008077670121,297.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.934814453125,0.0,0.0,0.0004781884490512,290.89666748046875,294.1499938964844,282.54998779296875,282.5107727050781,284.2452087402344,282.5613708496094,290.565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019996125251,8.202293955150708e-09,0.0010199879761785,-0.0205397140234708,0.0,0.0,0.0,-0.0088790440931916,60.0,-5.609629154205322,-0.0,-7.093437659477787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,296.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9348449707031,0.0,0.0,9.572946146363392e-05,297.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349975585937,0.0,0.0,0.0001008077742881,297.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349670410156,0.0,0.0,7.445627124980092e-05,297.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349670410156,0.0,0.0,0.0001008077670121,297.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.934814453125,0.0,0.0,0.0004781884490512,290.89666748046875,294.1499938964844,282.54998779296875,282.5107727050781,284.2452087402344,282.5613708496094,290.565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019996125251,8.202293955150708e-09,0.0010199879761785,-0.0205397140234708,0.0,0.0,0.0,-0.0088790440931916,60.0,-5.609629154205322,-0.0,-7.093437659477787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,296.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326171875,0.0,0.0,9.578520257491618e-05,297.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327697753906,0.0,0.0,0.0001008664621622,297.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327392578125,0.0,0.0,7.449962140526623e-05,297.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327392578125,0.0,0.0,0.0001008664548862,297.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325866699219,0.0,0.0,0.0004784668562933,290.8941955566406,294.1499938964844,282.54998779296875,282.5004577636719,284.21466064453125,282.55810546875,290.5618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205898433923,8.271719309504988e-09,0.0010205815779045,-0.0207215249538421,0.0,0.0,0.0,-0.0089134611189365,60.0,-5.609612464904785,-0.0,-7.101697718780997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,296.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326171875,0.0,0.0,9.578520257491618e-05,297.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327697753906,0.0,0.0,0.0001008664621622,297.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327392578125,0.0,0.0,7.449962140526623e-05,297.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327392578125,0.0,0.0,0.0001008664548862,297.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325866699219,0.0,0.0,0.0004784668562933,290.8941955566406,294.1499938964844,282.54998779296875,282.5004577636719,284.21466064453125,282.55810546875,290.5618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205898433923,8.271719309504988e-09,0.0010205815779045,-0.0207215249538421,0.0,0.0,0.0,-0.0089134611189365,60.0,-5.609612464904785,-0.0,-7.101697718780997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,296.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9303894042969,0.0,0.0,9.585735824657604e-05,297.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305114746094,0.0,0.0,0.0001009424522635,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93048095703125,0.0,0.0,7.455574086634442e-05,297.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305114746094,0.0,0.0,0.0001009424449875,297.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93035888671875,0.0,0.0,0.0004788273072335,290.8916931152344,294.1499938964844,282.54998779296875,282.4894714355469,284.18463134765625,282.5557861328125,290.5580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213585337623,8.361609182827578e-09,0.0010213501518592,-0.0209569297730922,0.0,0.0,0.0,-0.0089580230414867,60.0,-5.610601425170898,-0.0,-7.112399913467017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,296.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9303894042969,0.0,0.0,9.585735824657604e-05,297.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305114746094,0.0,0.0,0.0001009424522635,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93048095703125,0.0,0.0,7.455574086634442e-05,297.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305114746094,0.0,0.0,0.0001009424449875,297.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93035888671875,0.0,0.0,0.0004788273072335,290.8916931152344,294.1499938964844,282.54998779296875,282.4894714355469,284.18463134765625,282.5557861328125,290.5580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213585337623,8.361609182827578e-09,0.0010213501518592,-0.0209569297730922,0.0,0.0,0.0,-0.0089580230414867,60.0,-5.610601425170898,-0.0,-7.112399913467017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,296.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92926025390625,0.0,0.0,9.589825640432537e-05,297.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294128417969,0.0,0.0,0.0001009855186566,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293518066406,0.0,0.0,7.458755135303363e-05,297.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92938232421875,0.0,0.0,0.0001009855113807,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292297363281,0.0,0.0,0.0004790316161233,290.89044189453125,294.1499938964844,282.54998779296875,282.4837646484375,284.1697998046875,282.55487060546875,290.5560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217941598966,8.412555985159997e-09,0.0010217857779935,-0.0210903454571962,0.0,0.0,0.0,-0.0089832795783877,60.0,-5.611393451690674,-0.0,-7.118469369515878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,296.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281311035156,0.0,0.0,9.594266157364471e-05,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92828369140625,0.0,0.0,0.0001010322812362,297.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9282531738281,0.0,0.0,7.462209032382816e-05,297.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9282531738281,0.0,0.0,0.0001010322739602,297.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281005859375,0.0,0.0,0.0004792534164153,290.8891906738281,294.1499938964844,282.54998779296875,282.4779052734375,284.1551208496094,282.5541076660156,290.5541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222672717645,8.467877066209441e-09,0.001022258773446,-0.0212352164089679,0.0,0.0,0.0,-0.0090107042342424,60.0,-5.612409114837647,-0.0,-7.125062495560996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,296.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9258728027344,0.0,0.0,9.60391407716088e-05,297.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.926025390625,0.0,0.0,0.0001011338754324,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92596435546875,0.0,0.0,7.469712727470323e-05,297.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259948730469,0.0,0.0,0.0001011338681564,297.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92584228515625,0.0,0.0,0.0004797353467438,290.8866882324219,294.1499938964844,282.54998779296875,282.4658508300781,284.1260986328125,282.5528869628906,290.5503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232951026409,8.588061817249582e-09,0.0010232864879071,-0.0215499456971883,0.0,0.0,0.0,-0.0090702855959534,60.0,-5.614898204803467,-0.0,-7.139396984712222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,296.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9258728027344,0.0,0.0,9.60391407716088e-05,297.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.926025390625,0.0,0.0,0.0001011338754324,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92596435546875,0.0,0.0,7.469712727470323e-05,297.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259948730469,0.0,0.0,0.0001011338681564,297.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92584228515625,0.0,0.0,0.0004797353467438,290.8866882324219,294.1499938964844,282.54998779296875,282.4658508300781,284.1260986328125,282.5528869628906,290.5503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232951026409,8.588061817249582e-09,0.0010232864879071,-0.0215499456971883,0.0,0.0,0.0,-0.0090702855959534,60.0,-5.614898204803467,-0.0,-7.139396984712222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,296.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.923583984375,0.0,0.0,9.614407463232057e-05,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237365722656,0.0,0.0,0.0001012443754007,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237060546875,0.0,0.0,7.477874169126153e-05,297.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237060546875,0.0,0.0,0.0001012443681247,297.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.923583984375,0.0,0.0,0.0004802595067303,290.8841552734375,294.1499938964844,282.54998779296875,282.4533386230469,284.0975646972656,282.552001953125,290.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244130389764,8.718790134309984e-09,0.0010244043078273,-0.02189227566123,0.0,0.0,0.0,-0.0091350926086306,60.0,-5.61799955368042,-0.0,-7.155005476988664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,296.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.923583984375,0.0,0.0,9.614407463232057e-05,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237365722656,0.0,0.0,0.0001012443754007,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237060546875,0.0,0.0,7.477874169126153e-05,297.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237060546875,0.0,0.0,0.0001012443681247,297.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.923583984375,0.0,0.0,0.0004802595067303,290.8841552734375,294.1499938964844,282.54998779296875,282.4533386230469,284.0975646972656,282.552001953125,290.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244130389764,8.718790134309984e-09,0.0010244043078273,-0.02189227566123,0.0,0.0,0.0,-0.0091350926086306,60.0,-5.61799955368042,-0.0,-7.155005476988664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,296.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213256835937,0.0,0.0,9.625544771552086e-05,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92144775390625,0.0,0.0,0.0001013616565614,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214172363281,0.0,0.0,7.4865369242616e-05,297.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214172363281,0.0,0.0,0.0001013616492855,297.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212951660156,0.0,0.0,0.0004808158555533,290.8816223144531,294.1499938964844,282.54998779296875,282.4404602050781,284.0695495605469,282.5514221191406,290.5425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255995439365,8.857536926143439e-09,0.001025590696372,-0.0222555939108133,0.0,0.0,0.0,-0.0092038754373788,60.0,-5.621539115905762,-0.0,-7.17159025498404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,296.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213256835937,0.0,0.0,9.625544771552086e-05,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92144775390625,0.0,0.0,0.0001013616565614,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214172363281,0.0,0.0,7.4865369242616e-05,297.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214172363281,0.0,0.0,0.0001013616492855,297.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212951660156,0.0,0.0,0.0004808158555533,290.8816223144531,294.1499938964844,282.54998779296875,282.4404602050781,284.0695495605469,282.5514221191406,290.5425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255995439365,8.857536926143439e-09,0.001025590696372,-0.0222555939108133,0.0,0.0,0.0,-0.0092038754373788,60.0,-5.621539115905762,-0.0,-7.17159025498404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,296.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91900634765625,0.0,0.0,9.637018956709652e-05,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9191589355469,0.0,0.0,0.0001014824883895,297.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91912841796875,0.0,0.0,7.495460886275396e-05,297.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91912841796875,0.0,0.0,0.0001014824811136,297.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91900634765625,0.0,0.0,0.0004813890263903,290.8790588378906,294.1499938964844,282.54998779296875,282.4272766113281,284.0419921875,282.55096435546875,290.5386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026822021231,9.000485690080495e-09,0.0010268130572512,-0.0226299092173576,0.0,0.0,0.0,-0.0092747407034039,60.0,-5.625326633453369,-0.0,-7.188696571347465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,296.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91900634765625,0.0,0.0,9.637018956709652e-05,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9191589355469,0.0,0.0,0.0001014824883895,297.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91912841796875,0.0,0.0,7.495460886275396e-05,297.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91912841796875,0.0,0.0,0.0001014824811136,297.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91900634765625,0.0,0.0,0.0004813890263903,290.8790588378906,294.1499938964844,282.54998779296875,282.4272766113281,284.0419921875,282.55096435546875,290.5386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026822021231,9.000485690080495e-09,0.0010268130572512,-0.0226299092173576,0.0,0.0,0.0,-0.0092747407034039,60.0,-5.625326633453369,-0.0,-7.188696571347465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,296.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178466796875,0.0,0.0,9.642812074162066e-05,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179992675781,0.0,0.0,0.0001015434900182,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91796875,0.0,0.0,7.49996688682586e-05,297.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91796875,0.0,0.0,0.0001015434827422,297.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178466796875,0.0,0.0,0.0004816783766727,290.8777770996094,294.1499938964844,282.54998779296875,282.42059326171875,284.0284118652344,282.5508117675781,290.5367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027439138852,9.07265018668113e-09,0.0010274300584569,-0.0228188689798116,0.0,0.0,0.0,-0.0093105155974626,60.0,-5.62728214263916,-0.0,-7.197340323727985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,296.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167175292969,0.0,0.0,9.648601553635672e-05,297.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9168395996094,0.0,0.0,0.000101604455267,297.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91680908203125,0.0,0.0,7.504469249397516e-05,297.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91680908203125,0.0,0.0,0.0001016044479911,297.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91668701171875,0.0,0.0,0.000481967581436,290.8764953613281,294.1499938964844,282.54998779296875,282.41387939453125,284.0149230957031,282.5506896972656,290.5347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280560236424,9.14477471525288e-09,0.0010280468268319,-0.0230077225714921,0.0,0.0,0.0,-0.0093462709337472,60.0,-5.62924861907959,-0.0,-7.205984786651244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,296.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91436767578125,0.0,0.0,9.66001971391961e-05,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145202636719,0.0,0.0,0.0001017246977426,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144897460937,0.0,0.0,7.513350283261389e-05,297.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144897460937,0.0,0.0,0.0001017246904666,297.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91436767578125,0.0,0.0,0.0004825379583053,290.8739318847656,294.1499938964844,282.54998779296875,282.4003295898437,283.9883117675781,282.55047607421875,290.5308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292724473401,9.28702803548731e-09,0.0010292632505297,-0.0233801957219839,0.0,0.0,0.0,-0.0094167925417423,60.0,-5.633143424987793,-0.0,-7.223048470450524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,296.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91436767578125,0.0,0.0,9.66001971391961e-05,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145202636719,0.0,0.0,0.0001017246977426,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144897460937,0.0,0.0,7.513350283261389e-05,297.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144897460937,0.0,0.0,0.0001017246904666,297.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91436767578125,0.0,0.0,0.0004825379583053,290.8739318847656,294.1499938964844,282.54998779296875,282.4003295898437,283.9883117675781,282.55047607421875,290.5308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292724473401,9.28702803548731e-09,0.0010292632505297,-0.0233801957219839,0.0,0.0,0.0,-0.0094167925417423,60.0,-5.633143424987793,-0.0,-7.223048470450524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,296.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,9.6710238722153e-05,297.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91217041015625,0.0,0.0,0.0001018405746435,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9121398925781,0.0,0.0,7.521909719798714e-05,297.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91217041015625,0.0,0.0,0.0001018405673676,297.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,0.0004830876423511,290.871337890625,294.1499938964844,282.54998779296875,282.3866882324219,283.9621276855469,282.5503234863281,290.52691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304448660463,9.424119262746444e-09,0.0010304354364052,-0.023739144206047,0.0,0.0,0.0,-0.0094847539439797,60.0,-5.636871814727783,-0.0,-7.239513166723557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,296.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,9.6710238722153e-05,297.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91217041015625,0.0,0.0,0.0001018405746435,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9121398925781,0.0,0.0,7.521909719798714e-05,297.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91217041015625,0.0,0.0,0.0001018405673676,297.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,0.0004830876423511,290.871337890625,294.1499938964844,282.54998779296875,282.3866882324219,283.9621276855469,282.5503234863281,290.52691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304448660463,9.424119262746444e-09,0.0010304354364052,-0.023739144206047,0.0,0.0,0.0,-0.0094847539439797,60.0,-5.636871814727783,-0.0,-7.239513166723557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928660,296.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096984863281,0.0,0.0,9.681266965344548e-05,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098205566406,0.0,0.0,0.0001019484334392,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097900390625,0.0,0.0,7.529876165790483e-05,297.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097900390625,0.0,0.0,0.0001019484261632,297.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0004835992876905,290.8687438964844,294.1499938964844,282.54998779296875,282.3730773925781,283.9364624023437,282.5502014160156,290.5229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315361432731,9.551722968126342e-09,0.0010315265972167,-0.0240732431411743,0.0,0.0,0.0,-0.0095480130985379,60.0,-5.640218734741211,-0.0,-7.254854494931352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
