time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928720,296.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096984863281,0.0,0.0,9.681266965344548e-05,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098205566406,0.0,0.0,0.0001019484334392,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097900390625,0.0,0.0,7.529876165790483e-05,297.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097900390625,0.0,0.0,0.0001019484261632,297.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0004835992876905,290.8687438964844,294.1499938964844,282.54998779296875,282.3730773925781,283.9364624023437,282.5502014160156,290.5229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315361432731,9.551722968126342e-09,0.0010315265972167,-0.0240732431411743,0.0,0.0,0.0,-0.0095480130985379,60.0,-5.640218734741211,-0.0,-7.254854494931352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,296.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073486328125,0.0,0.0,9.69065076787956e-05,297.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.907470703125,0.0,0.0,0.0001020472482196,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9074401855469,0.0,0.0,7.537174678873271e-05,297.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9074401855469,0.0,0.0,0.0001020472482196,297.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073181152344,0.0,0.0,0.0004840680339839,290.8661193847656,294.1499938964844,282.54998779296875,282.3594970703125,283.91119384765625,282.5501403808594,290.51904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325359180569,9.668625011727272e-09,0.0010325262555852,-0.0243793167173862,0.0,0.0,0.0,-0.0096059665083885,60.0,-5.6431403160095215,-0.0,-7.268923241099402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,296.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073486328125,0.0,0.0,9.69065076787956e-05,297.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.907470703125,0.0,0.0,0.0001020472482196,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9074401855469,0.0,0.0,7.537174678873271e-05,297.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9074401855469,0.0,0.0,0.0001020472482196,297.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073181152344,0.0,0.0,0.0004840680339839,290.8661193847656,294.1499938964844,282.54998779296875,282.3594970703125,283.91119384765625,282.5501403808594,290.51904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325359180569,9.668625011727272e-09,0.0010325262555852,-0.0243793167173862,0.0,0.0,0.0,-0.0096059665083885,60.0,-5.6431403160095215,-0.0,-7.268923241099402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,296.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061584472656,0.0,0.0,9.694982145447284e-05,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062805175781,0.0,0.0,0.0001020928684738,297.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90625,0.0,0.0,7.540543447248638e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90625,0.0,0.0,0.0001020928611978,297.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061279296875,0.0,0.0,0.0004842843918595,290.86480712890625,294.1499938964844,282.54998779296875,282.3527526855469,283.8987121582031,282.55010986328125,290.51708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329973883926,9.722588067972993e-09,0.0010329877259209,-0.0245205983519554,0.0,0.0,0.0,-0.0096327178180217,60.0,-5.644403457641602,-0.0,-7.275421864960664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,296.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90496826171875,0.0,0.0,9.69891916611232e-05,297.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90509033203125,0.0,0.0,0.0001021343196043,297.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9050598144531,0.0,0.0,7.543605897808447e-05,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9050598144531,0.0,0.0,0.0001021343196043,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049377441406,0.0,0.0,0.0004844810755457,290.8634948730469,294.1499938964844,282.54998779296875,282.3460693359375,283.8863525390625,282.55010986328125,290.5151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334168327972,9.771632392130414e-09,0.0010334070539101,-0.0246490035206079,0.0,0.0,0.0,-0.0096570318564772,60.0,-5.645468711853027,-0.0,-7.28133144889398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,296.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.902587890625,0.0,0.0,9.7057934908662e-05,297.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027099609375,0.0,0.0,0.0001022067153826,297.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,7.54895227146335e-05,297.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,0.0001022067081066,297.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9025573730469,0.0,0.0,0.0004848244716413,290.8608703613281,294.1499938964844,282.54998779296875,282.3328552246094,283.8619384765625,282.5500793457031,290.5111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341492015868,9.8572705553579e-09,0.0010341394226998,-0.0248732101172208,0.0,0.0,0.0,-0.0096994861960411,60.0,-5.64708948135376,-0.0,-7.291654924301838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,296.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.902587890625,0.0,0.0,9.7057934908662e-05,297.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027099609375,0.0,0.0,0.0001022067153826,297.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,7.54895227146335e-05,297.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,0.0001022067081066,297.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9025573730469,0.0,0.0,0.0004848244716413,290.8608703613281,294.1499938964844,282.54998779296875,282.3328552246094,283.8619384765625,282.5500793457031,290.5111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341492015868,9.8572705553579e-09,0.0010341394226998,-0.0248732101172208,0.0,0.0,0.0,-0.0096994861960411,60.0,-5.64708948135376,-0.0,-7.291654924301838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,296.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001770019531,0.0,0.0,9.71110348473303e-05,297.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002990722656,0.0,0.0,0.0001022626311169,297.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002685546875,0.0,0.0,7.55308210500516e-05,297.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002685546875,0.0,0.0,0.0001022626238409,297.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001770019531,0.0,0.0,0.0004850896948482,290.85821533203125,294.1499938964844,282.54998779296875,282.3199157714844,283.83795166015625,282.550048828125,290.5072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347149800509,9.923414090451388e-09,0.0010347049683332,-0.0250463783740997,0.0,0.0,0.0,-0.0097322762012481,60.0,-5.647830963134766,-0.0,-7.299634319224424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,296.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001770019531,0.0,0.0,9.71110348473303e-05,297.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002990722656,0.0,0.0,0.0001022626311169,297.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002685546875,0.0,0.0,7.55308210500516e-05,297.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002685546875,0.0,0.0,0.0001022626238409,297.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001770019531,0.0,0.0,0.0004850896948482,290.85821533203125,294.1499938964844,282.54998779296875,282.3199157714844,283.83795166015625,282.550048828125,290.5072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347149800509,9.923414090451388e-09,0.0010347049683332,-0.0250463783740997,0.0,0.0,0.0,-0.0097322762012481,60.0,-5.647830963134766,-0.0,-7.299634319224424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,296.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89776611328125,0.0,0.0,9.714828047435732e-05,297.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978881835937,0.0,0.0,0.0001023018485284,297.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978576660156,0.0,0.0,7.555978663731366e-05,297.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978881835937,0.0,0.0,0.0001023018412524,297.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89776611328125,0.0,0.0,0.0004852757265325,290.8555603027344,294.1499938964844,282.54998779296875,282.3073425292969,283.8143920898437,282.5500183105469,290.50323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351117234677,9.969801872955486e-09,0.00103510171175,-0.0251678228378295,0.0,0.0,0.0,-0.0097552733495831,60.0,-5.647615909576416,-0.0,-7.305231974896742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,296.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89776611328125,0.0,0.0,9.714828047435732e-05,297.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978881835937,0.0,0.0,0.0001023018485284,297.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978576660156,0.0,0.0,7.555978663731366e-05,297.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978881835937,0.0,0.0,0.0001023018412524,297.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89776611328125,0.0,0.0,0.0004852757265325,290.8555603027344,294.1499938964844,282.54998779296875,282.3073425292969,283.8143920898437,282.5500183105469,290.50323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351117234677,9.969801872955486e-09,0.00103510171175,-0.0251678228378295,0.0,0.0,0.0,-0.0097552733495831,60.0,-5.647615909576416,-0.0,-7.305231974896742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,296.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8953552246094,0.0,0.0,9.716789645608516e-05,297.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954772949219,0.0,0.0,0.0001023225049721,297.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954467773437,0.0,0.0,7.55750443204306e-05,297.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954467773437,0.0,0.0,0.0001023224976961,297.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89532470703125,0.0,0.0,0.0004853737191297,290.8528747558594,294.1499938964844,282.54998779296875,282.29522705078125,283.7912292480469,282.5500183105469,290.4992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353206889703,9.994232996746176e-09,0.0010353106772527,-0.025231784209609,0.0,0.0,0.0,-0.009767385199666,60.0,-5.646472930908203,-0.0,-7.308181437792882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,296.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8953552246094,0.0,0.0,9.716789645608516e-05,297.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954772949219,0.0,0.0,0.0001023225049721,297.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954467773437,0.0,0.0,7.55750443204306e-05,297.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954467773437,0.0,0.0,0.0001023224976961,297.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89532470703125,0.0,0.0,0.0004853737191297,290.8528747558594,294.1499938964844,282.54998779296875,282.29522705078125,283.7912292480469,282.5500183105469,290.4992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353206889703,9.994232996746176e-09,0.0010353106772527,-0.025231784209609,0.0,0.0,0.0,-0.009767385199666,60.0,-5.646472930908203,-0.0,-7.308181437792882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,296.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941345214844,0.0,0.0,9.717064676806332e-05,297.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8942565917969,0.0,0.0,0.0001023254008032,297.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89422607421875,0.0,0.0,7.557719072792679e-05,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89422607421875,0.0,0.0,0.0001023254008032,297.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941345214844,0.0,0.0,0.0004853874852415,290.8515319824219,294.1499938964844,282.54998779296875,282.2893371582031,283.77984619140625,282.5500183105469,290.49725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353500256314,9.997656036375702e-09,0.0010353400139138,-0.0252407453954219,0.0,0.0,0.0,-0.0097690820693969,60.0,-5.645472049713135,-0.0,-7.308594973665097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,296.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929138183594,0.0,0.0,9.716953354654834e-05,297.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930358886719,0.0,0.0,0.000102324229374,297.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930053710937,0.0,0.0,7.557631761301309e-05,297.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930358886719,0.0,0.0,0.0001023242220981,297.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929138183594,0.0,0.0,0.000485381897306,290.8501892089844,294.1499938964844,282.54998779296875,282.2835693359375,283.7685546875,282.5500183105469,290.4952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353381512686,9.996256267186254e-09,0.0010353281395509,-0.0252370797097682,0.0,0.0,0.0,-0.0097683882340788,60.0,-5.644250869750977,-0.0,-7.308425864493985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,296.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,9.715324267745018e-05,297.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905944824219,0.0,0.0,0.000102307072666,297.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905639648437,0.0,0.0,7.55636501708068e-05,297.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905944824219,0.0,0.0,0.000102307072666,297.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,0.0004853005520999,290.8475036621094,294.1499938964844,282.54998779296875,282.27252197265625,283.7462463378906,282.5500183105469,290.49127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351644596084,9.97594984397665e-09,0.0010351544478908,-0.0251839198172092,0.0,0.0,0.0,-0.0097583215683698,60.0,-5.64100456237793,-0.0,-7.305974492055611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,296.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,9.715324267745018e-05,297.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905944824219,0.0,0.0,0.000102307072666,297.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905639648437,0.0,0.0,7.55636501708068e-05,297.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905944824219,0.0,0.0,0.000102307072666,297.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,0.0004853005520999,290.8475036621094,294.1499938964844,282.54998779296875,282.27252197265625,283.7462463378906,282.5500183105469,290.49127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351644596084,9.97594984397665e-09,0.0010351544478908,-0.0251839198172092,0.0,0.0,0.0,-0.0097583215683698,60.0,-5.64100456237793,-0.0,-7.305974492055611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,296.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880310058594,0.0,0.0,9.711940947454424e-05,297.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881530761719,0.0,0.0,0.0001022714423015,297.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881225585937,0.0,0.0,7.55373330321163e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881225585937,0.0,0.0,0.0001022714350256,297.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880310058594,0.0,0.0,0.0004851315170526,290.84478759765625,294.1499938964844,282.54998779296875,282.2621154785156,283.724365234375,282.5500183105469,290.4873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348038049414,9.933778244430869e-09,0.0010347939096391,-0.0250735115259885,0.0,0.0,0.0,-0.0097374161705374,60.0,-5.636743545532227,-0.0,-7.300884874439363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,296.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880310058594,0.0,0.0,9.711940947454424e-05,297.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881530761719,0.0,0.0,0.0001022714423015,297.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881225585937,0.0,0.0,7.55373330321163e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881225585937,0.0,0.0,0.0001022714350256,297.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880310058594,0.0,0.0,0.0004851315170526,290.84478759765625,294.1499938964844,282.54998779296875,282.2621154785156,283.724365234375,282.5500183105469,290.4873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348038049414,9.933778244430869e-09,0.0010347939096391,-0.0250735115259885,0.0,0.0,0.0,-0.0097374161705374,60.0,-5.636743545532227,-0.0,-7.300884874439363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,296.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,9.706771379569544e-05,297.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856811523437,0.0,0.0,0.0001022170035867,297.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,7.549712609034032e-05,297.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856811523437,0.0,0.0,0.0001022170035867,297.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,0.0004848733078688,290.84210205078125,294.1499938964844,282.54998779296875,282.2524719238281,283.70294189453125,282.5500183105469,290.4833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342530440539,9.86935866365002e-09,0.0010342431487515,-0.0249048583209514,0.0,0.0,0.0,-0.0097054811194539,60.0,-5.631409168243408,-0.0,-7.293112957995619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,296.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,9.706771379569544e-05,297.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856811523437,0.0,0.0,0.0001022170035867,297.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,7.549712609034032e-05,297.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856811523437,0.0,0.0,0.0001022170035867,297.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,0.0004848733078688,290.84210205078125,294.1499938964844,282.54998779296875,282.2524719238281,283.70294189453125,282.5500183105469,290.4833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342530440539,9.86935866365002e-09,0.0010342431487515,-0.0249048583209514,0.0,0.0,0.0,-0.0097054811194539,60.0,-5.631409168243408,-0.0,-7.293112957995619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,296.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88311767578125,0.0,0.0,9.700015652924776e-05,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832092285156,0.0,0.0,0.0001021458665491,297.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,7.544457912445068e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832092285156,0.0,0.0,0.0001021458592731,297.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830871582031,0.0,0.0,0.0004845358198508,290.83935546875,294.1499938964844,282.54998779296875,282.2435913085937,283.6819152832031,282.54998779296875,290.47930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335331317037,9.785173560317162e-09,0.0010335233528167,-0.0246844533830881,0.0,0.0,0.0,-0.0096637466922402,60.0,-5.62515926361084,-0.0,-7.28296356555802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,296.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88311767578125,0.0,0.0,9.700015652924776e-05,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832092285156,0.0,0.0,0.0001021458665491,297.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,7.544457912445068e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832092285156,0.0,0.0,0.0001021458592731,297.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830871582031,0.0,0.0,0.0004845358198508,290.83935546875,294.1499938964844,282.54998779296875,282.2435913085937,283.6819152832031,282.54998779296875,290.47930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335331317037,9.785173560317162e-09,0.0010335233528167,-0.0246844533830881,0.0,0.0,0.0,-0.0096637466922402,60.0,-5.62515926361084,-0.0,-7.28296356555802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,296.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,9.696106280898675e-05,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,0.0001021046919049,297.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,7.541417289758101e-05,297.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,0.0001021046919049,297.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,0.0004843405331484,290.8380126953125,294.1499938964844,282.54998779296875,282.2394714355469,283.6715087890625,282.54998779296875,290.477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331164812669,9.73645697399661e-09,0.0010331068187952,-0.0245569087564945,0.0,0.0,0.0,-0.0096395956352353,60.0,-5.621706485748291,-0.0,-7.27709306147517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,296.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.880615234375,0.0,0.0,9.691742161521688e-05,297.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,0.0001020587442326,297.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807067871094,0.0,0.0,7.538023055531085e-05,297.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807067871094,0.0,0.0,0.0001020587369566,297.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.880615234375,0.0,0.0,0.0004841225745622,290.8366394042969,294.1499938964844,282.54998779296875,282.235595703125,283.6612548828125,282.54998779296875,290.4753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326516348868,9.682084467499408e-09,0.0010326418559998,-0.0244145523756742,0.0,0.0,0.0,-0.0096126412972807,60.0,-5.617997646331787,-0.0,-7.27054398907967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,296.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,9.68192907748744e-05,297.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,0.0001019554038066,297.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,7.530390575993806e-05,297.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,0.0001019553965306,297.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,0.0004836323496419,290.8338928222656,294.1499938964844,282.54998779296875,282.2285461425781,283.6409912109375,282.54998779296875,290.4713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316058760508,9.559800062675096e-09,0.0010315963299944,-0.0240943897515535,0.0,0.0,0.0,-0.0095520205795764,60.0,-5.609977722167969,-0.0,-7.255825806851135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,296.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,9.68192907748744e-05,297.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,0.0001019554038066,297.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,7.530390575993806e-05,297.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,0.0001019553965306,297.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,0.0004836323496419,290.8338928222656,294.1499938964844,282.54998779296875,282.2285461425781,283.6409912109375,282.54998779296875,290.4713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316058760508,9.559800062675096e-09,0.0010315963299944,-0.0240943897515535,0.0,0.0,0.0,-0.0095520205795764,60.0,-5.609977722167969,-0.0,-7.255825806851135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,296.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,9.67049054452218e-05,297.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,0.0001018349503283,297.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,7.521494262618944e-05,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,0.0001018349503283,297.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,0.0004830610123462,290.8311767578125,294.1499938964844,282.54998779296875,282.2225341796875,283.62109375,282.54998779296875,290.46728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303871240466,9.417280288914752e-09,0.0010303776944056,-0.0237212367355823,0.0,0.0,0.0,-0.0094813667237758,60.0,-5.601041316986084,-0.0,-7.23869106877828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,296.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,9.67049054452218e-05,297.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,0.0001018349503283,297.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,7.521494262618944e-05,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,0.0001018349503283,297.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,0.0004830610123462,290.8311767578125,294.1499938964844,282.54998779296875,282.2225341796875,283.62109375,282.54998779296875,290.46728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303871240466,9.417280288914752e-09,0.0010303776944056,-0.0237212367355823,0.0,0.0,0.0,-0.0094813667237758,60.0,-5.601041316986084,-0.0,-7.23869106877828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,296.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,9.65086801443249e-05,297.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8732604980469,0.0,0.0,0.000101628320408,297.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87322998046875,0.0,0.0,7.506232213927433e-05,297.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87322998046875,0.0,0.0,0.000101628313132,297.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,0.0004820808244403,290.82843017578125,294.1499938964844,282.54998779296875,282.2172241210937,283.60162353515625,282.54998779296875,290.4632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282966541126,9.172785198074962e-09,0.0010282874573022,-0.0230810642242431,0.0,0.0,0.0,-0.0093601625412702,60.0,-5.58930253982544,-0.0,-7.209342811620445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,296.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,9.65086801443249e-05,297.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8732604980469,0.0,0.0,0.000101628320408,297.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87322998046875,0.0,0.0,7.506232213927433e-05,297.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87322998046875,0.0,0.0,0.000101628313132,297.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,0.0004820808244403,290.82843017578125,294.1499938964844,282.54998779296875,282.2172241210937,283.60162353515625,282.54998779296875,290.4632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282966541126,9.172785198074962e-09,0.0010282874573022,-0.0230810642242431,0.0,0.0,0.0,-0.0093601625412702,60.0,-5.58930253982544,-0.0,-7.209342811620445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,296.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87066650390625,0.0,0.0,9.61746773100458e-05,297.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707580566406,0.0,0.0,0.000101276593341,297.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,7.480254134861752e-05,297.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,0.000101276586065,297.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,0.0004804123891517,290.82568359375,294.1499938964844,282.54998779296875,282.2122802734375,283.5825500488281,282.54998779296875,290.45928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247381869703,8.756630087702888e-09,0.0010247294558212,-0.0219913627952337,0.0,0.0,0.0,-0.0091538596898317,60.0,-5.571282863616943,-0.0,-7.159526660416304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,296.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87066650390625,0.0,0.0,9.61746773100458e-05,297.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707580566406,0.0,0.0,0.000101276593341,297.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,7.480254134861752e-05,297.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,0.000101276586065,297.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,0.0004804123891517,290.82568359375,294.1499938964844,282.54998779296875,282.2122802734375,283.5825500488281,282.54998779296875,290.45928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247381869703,8.756630087702888e-09,0.0010247294558212,-0.0219913627952337,0.0,0.0,0.0,-0.0091538596898317,60.0,-5.571282863616943,-0.0,-7.159526660416304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,296.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694152832031,0.0,0.0,9.596398012945428e-05,297.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,0.0001010547202895,297.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694763183594,0.0,0.0,7.463866495527327e-05,297.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694763183594,0.0,0.0,0.0001010547130135,297.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.869384765625,0.0,0.0,0.0004793599073309,290.82427978515625,294.1499938964844,282.54998779296875,282.2099609375,283.5731811523437,282.54998779296875,290.457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224933503195,8.494112080370542e-09,0.001022484852001,-0.0213039182126522,0.0,0.0,0.0,-0.0090237185359001,60.0,-5.559643268585205,-0.0,-7.128190304683812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,296.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681640625,0.0,0.0,9.57275478867814e-05,297.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,0.0001008057442959,297.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86822509765625,0.0,0.0,7.44547724025324e-05,297.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86822509765625,0.0,0.0,0.0001008057370199,297.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681335449219,0.0,0.0,0.0004781789029948,290.8229064941406,294.1499938964844,282.54998779296875,282.20770263671875,283.5639038085937,282.54998779296875,290.45526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199742391705,8.19953260844386e-09,0.001019966090098,-0.0205324832350015,0.0,0.0,0.0,-0.0088776843622326,60.0,-5.546406269073486,-0.0,-7.093108678191129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,296.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656616210937,0.0,0.0,9.519713057670742e-05,297.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8657531738281,0.0,0.0,0.0001002471908577,297.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,7.40422256058082e-05,297.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8657531738281,0.0,0.0,0.0001002471835818,297.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656311035156,0.0,0.0,0.0004755293484777,290.8201904296875,294.1499938964844,282.54998779296875,282.2034912109375,283.545654296875,282.54998779296875,290.4512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143228573724,7.538671020768106e-09,0.0010143152903765,-0.0188017059117555,0.0,0.0,0.0,-0.0085500674322247,60.0,-5.515791893005371,-0.0,-7.014720893039339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,296.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656616210937,0.0,0.0,9.519713057670742e-05,297.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8657531738281,0.0,0.0,0.0001002471908577,297.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,7.40422256058082e-05,297.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8657531738281,0.0,0.0,0.0001002471835818,297.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656311035156,0.0,0.0,0.0004755293484777,290.8201904296875,294.1499938964844,282.54998779296875,282.2034912109375,283.545654296875,282.54998779296875,290.4512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143228573724,7.538671020768106e-09,0.0010143152903765,-0.0188017059117555,0.0,0.0,0.0,-0.0085500674322247,60.0,-5.515791893005371,-0.0,-7.014720893039339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,296.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631591796875,0.0,0.0,9.46125655900687e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8632507324219,0.0,0.0,9.96316084638238e-05,297.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8632507324219,0.0,0.0,7.358755829045549e-05,297.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8632507324219,0.0,0.0,9.96316084638238e-05,297.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631591796875,0.0,0.0,0.0004726093029603,290.81744384765625,294.1499938964844,282.54998779296875,282.1996459960937,283.52783203125,282.54998779296875,290.447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080942884087,6.810342512153511e-09,0.00100808753632,-0.0168940462172031,0.0,0.0,0.0,-0.0081890048459172,60.0,-5.48095178604126,-0.0,-6.928834750397074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,296.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631591796875,0.0,0.0,9.46125655900687e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8632507324219,0.0,0.0,9.96316084638238e-05,297.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8632507324219,0.0,0.0,7.358755829045549e-05,297.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8632507324219,0.0,0.0,9.96316084638238e-05,297.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631591796875,0.0,0.0,0.0004726093029603,290.81744384765625,294.1499938964844,282.54998779296875,282.1996459960937,283.52783203125,282.54998779296875,290.447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080942884087,6.810342512153511e-09,0.00100808753632,-0.0168940462172031,0.0,0.0,0.0,-0.0081890048459172,60.0,-5.48095178604126,-0.0,-6.928834750397074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,296.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606872558594,0.0,0.0,9.400504495715722e-05,297.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607788085937,0.0,0.0,9.89918626146391e-05,297.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607482910156,0.0,0.0,7.31150503270328e-05,297.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607482910156,0.0,0.0,9.899185533868148e-05,297.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86065673828125,0.0,0.0,0.0004695746174547,290.814697265625,294.1499938964844,282.54998779296875,282.1961669921875,283.51043701171875,282.54998779296875,290.4432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016211308538,6.053427537011657e-09,0.0010016150772571,-0.0149113172665238,0.0,0.0,0.0,-0.0078137693926692,60.0,-5.4438886642456055,-0.0,-6.840137700692139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931120,296.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606872558594,0.0,0.0,9.400504495715722e-05,297.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607788085937,0.0,0.0,9.89918626146391e-05,297.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607482910156,0.0,0.0,7.31150503270328e-05,297.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607482910156,0.0,0.0,9.899185533868148e-05,297.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86065673828125,0.0,0.0,0.0004695746174547,290.814697265625,294.1499938964844,282.54998779296875,282.1961669921875,283.51043701171875,282.54998779296875,290.4432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016211308538,6.053427537011657e-09,0.0010016150772571,-0.0149113172665238,0.0,0.0,0.0,-0.0078137693926692,60.0,-5.4438886642456055,-0.0,-6.840137700692139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
