time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931180,296.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581848144531,0.0,0.0,9.340130054624753e-05,297.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582763671875,0.0,0.0,9.835609671426936e-05,297.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582763671875,0.0,0.0,7.264546729857102e-05,297.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582763671875,0.0,0.0,9.835608943831176e-05,297.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581848144531,0.0,0.0,0.0004665588203351,290.8119812011719,294.1499938964844,282.54998779296875,282.19305419921875,283.49346923828125,282.54998779296875,290.4392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951882530003,5.301225236564733e-09,0.0009951828978955,-0.0129407625645399,0.0,0.0,0.0,-0.007440869230777,60.0,-5.406215667724609,-0.0,-6.752557624167822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,296.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581848144531,0.0,0.0,9.340130054624753e-05,297.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582763671875,0.0,0.0,9.835609671426936e-05,297.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582763671875,0.0,0.0,7.264546729857102e-05,297.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582763671875,0.0,0.0,9.835608943831176e-05,297.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581848144531,0.0,0.0,0.0004665588203351,290.8119812011719,294.1499938964844,282.54998779296875,282.19305419921875,283.49346923828125,282.54998779296875,290.4392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951882530003,5.301225236564733e-09,0.0009951828978955,-0.0129407625645399,0.0,0.0,0.0,-0.007440869230777,60.0,-5.406215667724609,-0.0,-6.752557624167822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,296.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569641113281,0.0,0.0,9.310851601185276e-05,297.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570556640625,0.0,0.0,9.804777801036836e-05,297.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570251464844,0.0,0.0,7.241775165311992e-05,297.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570251464844,0.0,0.0,9.804777073441072e-05,297.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.85693359375,0.0,0.0,0.000465096294647,290.8106384277344,294.1499938964844,282.54998779296875,282.191650390625,283.48516845703125,282.54998779296875,290.437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992068555206,4.936445918701793e-09,0.0009920635493472,-0.0119850896298885,0.0,0.0,0.0,-0.0072600315324962,60.0,-5.387640476226807,-0.0,-6.71028956844566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,296.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.855712890625,0.0,0.0,9.28245935938321e-05,297.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558044433594,0.0,0.0,9.774879436008632e-05,297.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558044433594,0.0,0.0,7.219691906357184e-05,297.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558044433594,0.0,0.0,9.774878708412872e-05,297.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.855712890625,0.0,0.0,0.000463678035885,290.80926513671875,294.1499938964844,282.54998779296875,282.1903076171875,283.4769287109375,282.54998779296875,290.43524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890432702377,4.5827066585957255e-09,0.0009890387300401,-0.011058310046792,0.0,0.0,0.0,-0.0070846676826477,60.0,-5.369390487670898,-0.0,-6.669426255712096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,296.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8532409667969,0.0,0.0,9.229230636265127e-05,297.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85333251953125,0.0,0.0,9.718826913740486e-05,297.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85333251953125,0.0,0.0,7.17829170753248e-05,297.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85333251953125,0.0,0.0,9.718826186144724e-05,297.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8532409667969,0.0,0.0,0.0004610191681422,290.8065490722656,294.1499938964844,282.54998779296875,282.1879272460937,283.46075439453125,282.54998779296875,290.4312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983371399343,3.91953891565322e-09,0.0009833675576373,-0.0093207694590091,0.0,0.0,0.0,-0.0067559047602117,60.0,-5.334558963775635,-0.0,-6.593155887912874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,296.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8532409667969,0.0,0.0,9.229230636265127e-05,297.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85333251953125,0.0,0.0,9.718826913740486e-05,297.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85333251953125,0.0,0.0,7.17829170753248e-05,297.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85333251953125,0.0,0.0,9.718826186144724e-05,297.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8532409667969,0.0,0.0,0.0004610191681422,290.8065490722656,294.1499938964844,282.54998779296875,282.1879272460937,283.46075439453125,282.54998779296875,290.4312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983371399343,3.91953891565322e-09,0.0009833675576373,-0.0093207694590091,0.0,0.0,0.0,-0.0067559047602117,60.0,-5.334558963775635,-0.0,-6.593155887912874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,296.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.85076904296875,0.0,0.0,9.1819791123271e-05,297.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85089111328125,0.0,0.0,9.669068094808608e-05,297.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8508605957031,0.0,0.0,7.141540118027478e-05,297.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8508605957031,0.0,0.0,9.669067367212848e-05,297.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85076904296875,0.0,0.0,0.0004586588183883,290.8038635253906,294.1499938964844,282.54998779296875,282.1859130859375,283.4449462890625,282.54998779296875,290.4272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783365530893,3.3308318325708797e-09,0.0009783332934603,-0.0077782496809959,0.0,0.0,0.0,-0.0064640562050044,60.0,-5.3028740882873535,-0.0,-6.525816331759415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,296.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.85076904296875,0.0,0.0,9.1819791123271e-05,297.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85089111328125,0.0,0.0,9.669068094808608e-05,297.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8508605957031,0.0,0.0,7.141540118027478e-05,297.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8508605957031,0.0,0.0,9.669067367212848e-05,297.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85076904296875,0.0,0.0,0.0004586588183883,290.8038635253906,294.1499938964844,282.54998779296875,282.1859130859375,283.4449462890625,282.54998779296875,290.4272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783365530893,3.3308318325708797e-09,0.0009783332934603,-0.0077782496809959,0.0,0.0,0.0,-0.0064640562050044,60.0,-5.3028740882873535,-0.0,-6.525816331759415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84832763671875,0.0,0.0,9.141615009866656e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484191894531,0.0,0.0,9.626563405618072e-05,297.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.848388671875,0.0,0.0,7.1101458161138e-05,297.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.848388671875,0.0,0.0,9.62656267802231e-05,297.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482971191406,0.0,0.0,0.0004566425632219,290.8011474609375,294.1499938964844,282.54998779296875,282.18426513671875,283.42950439453125,282.54998779296875,290.4232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740355308167,2.827946987693508e-09,0.0009740326786413,-0.0064605558291077,0.0,0.0,0.0,-0.0062147523276507,60.0,-5.274744987487793,-0.0,-6.468566482453755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84832763671875,0.0,0.0,9.141615009866656e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484191894531,0.0,0.0,9.626563405618072e-05,297.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.848388671875,0.0,0.0,7.1101458161138e-05,297.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.848388671875,0.0,0.0,9.62656267802231e-05,297.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482971191406,0.0,0.0,0.0004566425632219,290.8011474609375,294.1499938964844,282.54998779296875,282.18426513671875,283.42950439453125,282.54998779296875,290.4232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740355308167,2.827946987693508e-09,0.0009740326786413,-0.0064605558291077,0.0,0.0,0.0,-0.0062147523276507,60.0,-5.274744987487793,-0.0,-6.468566482453755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458557128906,0.0,0.0,9.108548692893236e-05,297.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.845947265625,0.0,0.0,9.591742127668113e-05,297.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459167480469,0.0,0.0,7.084427488734946e-05,297.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459167480469,0.0,0.0,9.591742127668113e-05,297.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458557128906,0.0,0.0,0.000454990833532,290.7984619140625,294.1499938964844,282.54998779296875,282.1829833984375,283.41436767578125,282.54998779296875,290.4193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970511988271,2.415977196079666e-09,0.0009705096017569,-0.0053810593672096,0.0,0.0,0.0,-0.0060105193406343,60.0,-5.250802993774414,-0.0,-6.421854692462149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458557128906,0.0,0.0,9.108548692893236e-05,297.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.845947265625,0.0,0.0,9.591742127668113e-05,297.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459167480469,0.0,0.0,7.084427488734946e-05,297.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459167480469,0.0,0.0,9.591742127668113e-05,297.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458557128906,0.0,0.0,0.000454990833532,290.7984619140625,294.1499938964844,282.54998779296875,282.1829833984375,283.41436767578125,282.54998779296875,290.4193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970511988271,2.415977196079666e-09,0.0009705096017569,-0.0053810593672096,0.0,0.0,0.0,-0.0060105193406343,60.0,-5.250802993774414,-0.0,-6.421854692462149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446044921875,0.0,0.0,9.094792767427862e-05,297.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447265625,0.0,0.0,9.577256423654036e-05,297.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446960449219,0.0,0.0,7.07372892065905e-05,297.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446960449219,0.0,0.0,9.577256423654036e-05,297.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446044921875,0.0,0.0,0.0004543036920949,290.797119140625,294.1499938964844,282.54998779296875,282.1824951171875,283.40692138671875,282.54998779296875,290.4173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690462611615,2.2445962866157743e-09,0.0009690439910627,-0.0049319793470203,0.0,0.0,0.0,-0.0059255580417811,60.0,-5.240444660186768,-0.0,-6.402472507716085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433837890625,0.0,0.0,9.082474571187048e-05,297.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8434753417969,0.0,0.0,9.56428557401523e-05,297.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84344482421875,0.0,0.0,7.064147939672694e-05,297.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8434753417969,0.0,0.0,9.564284846419469e-05,297.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433837890625,0.0,0.0,0.0004536883789114,290.7957763671875,294.1499938964844,282.54998779296875,282.1820678710937,283.3995666503906,282.54998779296875,290.41534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677336202003,2.091129491788024e-09,0.0009677315247245,-0.004529838450253,0.0,0.0,0.0,-0.0058494769036769,60.0,-5.230972290039063,-0.0,-6.385140949305423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409118652344,0.0,0.0,9.062280150828884e-05,297.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84100341796875,0.0,0.0,9.543019405100496e-05,297.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84100341796875,0.0,0.0,7.048441329970956e-05,297.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84100341796875,0.0,0.0,9.543019405100496e-05,297.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409118652344,0.0,0.0,0.0004526796401478,290.7930603027344,294.1499938964844,282.54998779296875,282.1815185546875,283.3850402832031,282.54998779296875,290.4114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655816829763,1.8395286405237243e-09,0.0009655798203311,-0.0038705442566424,0.0,0.0,0.0,-0.0057247462682425,60.0,-5.214771747589111,-0.0,-6.356777504379353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409118652344,0.0,0.0,9.062280150828884e-05,297.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84100341796875,0.0,0.0,9.543019405100496e-05,297.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84100341796875,0.0,0.0,7.048441329970956e-05,297.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84100341796875,0.0,0.0,9.543019405100496e-05,297.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409118652344,0.0,0.0,0.0004526796401478,290.7930603027344,294.1499938964844,282.54998779296875,282.1815185546875,283.3850402832031,282.54998779296875,290.4114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655816829763,1.8395286405237243e-09,0.0009655798203311,-0.0038705442566424,0.0,0.0,0.0,-0.0057247462682425,60.0,-5.214771747589111,-0.0,-6.356777504379353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,9.046436025528236e-05,297.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385314941406,0.0,0.0,9.52633490669541e-05,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385009765625,0.0,0.0,7.036118040559813e-05,297.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385314941406,0.0,0.0,9.52633490669541e-05,297.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,0.0004518881905823,290.79034423828125,294.1499938964844,282.54998779296875,282.18133544921875,283.3707580566406,282.54998779296875,290.4074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638933115638,1.642131097767674e-09,0.0009638916817493,-0.0033532807137817,0.0,0.0,0.0,-0.0056268870830535,60.0,-5.201609134674072,-0.0,-6.334568780630434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,9.046436025528236e-05,297.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385314941406,0.0,0.0,9.52633490669541e-05,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385009765625,0.0,0.0,7.036118040559813e-05,297.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385314941406,0.0,0.0,9.52633490669541e-05,297.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,0.0004518881905823,290.79034423828125,294.1499938964844,282.54998779296875,282.18133544921875,283.3707580566406,282.54998779296875,290.4074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638933115638,1.642131097767674e-09,0.0009638916817493,-0.0033532807137817,0.0,0.0,0.0,-0.0056268870830535,60.0,-5.201609134674072,-0.0,-6.334568780630434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359680175781,0.0,0.0,9.033118840306996e-05,297.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360595703125,0.0,0.0,9.512311225989832e-05,297.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360290527344,0.0,0.0,7.025759987300262e-05,297.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360290527344,0.0,0.0,9.512310498394072e-05,297.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359680175781,0.0,0.0,0.0004512229643296,290.78765869140625,294.1499938964844,282.54998779296875,282.1815185546875,283.3567810058594,282.54998779296875,290.40350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624742669984,1.4762095990050739e-09,0.0009624727535992,-0.0029184955637902,0.0,0.0,0.0,-0.0055446317419409,60.0,-5.1905293464660645,-0.0,-6.315931244671448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359680175781,0.0,0.0,9.033118840306996e-05,297.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360595703125,0.0,0.0,9.512311225989832e-05,297.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360290527344,0.0,0.0,7.025759987300262e-05,297.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360290527344,0.0,0.0,9.512310498394072e-05,297.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359680175781,0.0,0.0,0.0004512229643296,290.78765869140625,294.1499938964844,282.54998779296875,282.1815185546875,283.3567810058594,282.54998779296875,290.40350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624742669984,1.4762095990050739e-09,0.0009624727535992,-0.0029184955637902,0.0,0.0,0.0,-0.0055446317419409,60.0,-5.1905293464660645,-0.0,-6.315931244671448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83349609375,0.0,0.0,9.02088067959994e-05,297.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335876464844,0.0,0.0,9.49942332226783e-05,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83355712890625,0.0,0.0,7.016241579549387e-05,297.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83355712890625,0.0,0.0,9.49942332226783e-05,297.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334655761719,0.0,0.0,0.0004506116383709,290.7849426269531,294.1499938964844,282.54998779296875,282.1820678710937,283.3430480957031,282.54998779296875,290.39959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611701825633,1.323733789249104e-09,0.0009611689019948,-0.0025189421139657,0.0,0.0,0.0,-0.0054690428078174,60.0,-5.180527687072754,-0.0,-6.298827770478965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83349609375,0.0,0.0,9.02088067959994e-05,297.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335876464844,0.0,0.0,9.49942332226783e-05,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83355712890625,0.0,0.0,7.016241579549387e-05,297.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83355712890625,0.0,0.0,9.49942332226783e-05,297.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334655761719,0.0,0.0,0.0004506116383709,290.7849426269531,294.1499938964844,282.54998779296875,282.1820678710937,283.3430480957031,282.54998779296875,290.39959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611701825633,1.323733789249104e-09,0.0009611689019948,-0.0025189421139657,0.0,0.0,0.0,-0.0054690428078174,60.0,-5.180527687072754,-0.0,-6.298827770478965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8322448730469,0.0,0.0,9.01486855582334e-05,297.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83233642578125,0.0,0.0,9.49309251154773e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323059082031,0.0,0.0,7.011565321590751e-05,297.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323059082031,0.0,0.0,9.49309251154773e-05,297.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8322448730469,0.0,0.0,0.0004503113159444,290.7835693359375,294.1499938964844,282.54998779296875,282.1824951171875,283.3362731933594,282.54998779296875,290.39764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960529607255,1.248830927558231e-09,0.0009605283848941,-0.0023226633202284,0.0,0.0,0.0,-0.0054319100454449,60.0,-5.175723075866699,-0.0,-6.290434839684167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309936523437,0.0,0.0,9.008882625494152e-05,297.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310852050781,0.0,0.0,9.486789349466562e-05,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310546875,0.0,0.0,7.006909436313435e-05,297.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310546875,0.0,0.0,9.4867886218708e-05,297.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309936523437,0.0,0.0,0.0004500123031903,290.7822265625,294.1499938964844,282.54998779296875,282.1829833984375,283.32958984375,282.54998779296875,290.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598917677067,1.174250807700616e-09,0.0009598906035535,-0.0021272301673889,0.0,0.0,0.0,-0.0053949374705553,60.0,-5.170965671539307,-0.0,-6.282083120368044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82867431640625,0.0,0.0,4.450716733117588e-05,297.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287658691406,0.0,0.0,4.686820102506317e-05,297.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287353515625,0.0,0.0,3.461668893578462e-05,297.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287353515625,0.0,0.0,4.6868197387084365e-05,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8286437988281,0.0,0.0,0.0002223225019406,290.7796630859375,294.1499938964844,282.54998779296875,282.18426513671875,283.3168640136719,282.5500183105469,290.39178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008432905306108,9.627915131815712e-10,0.0008432895992882,-0.0016879035392776,0.0,0.0,0.0,-0.0046936552971601,60.0,-4.924643516540527,-0.0,-1.533280702403772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82867431640625,0.0,0.0,4.450716733117588e-05,297.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287658691406,0.0,0.0,4.686820102506317e-05,297.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287353515625,0.0,0.0,3.461668893578462e-05,297.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287353515625,0.0,0.0,4.6868197387084365e-05,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8286437988281,0.0,0.0,0.0002223225019406,290.7796630859375,294.1499938964844,282.54998779296875,282.18426513671875,283.3168640136719,282.5500183105469,290.39178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008432905306108,9.627915131815712e-10,0.0008432895992882,-0.0016879035392776,0.0,0.0,0.0,-0.0046936552971601,60.0,-4.924643516540527,-0.0,-1.533280702403772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8288269042969,0.0,0.0,3.2735621061874554e-05,297.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.82891845703125,0.0,0.0,3.447219205554575e-05,297.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82891845703125,0.0,0.0,2.546104224165901e-05,297.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8288879394531,0.0,0.0,3.447219205554575e-05,297.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82891845703125,0.0,0.0,0.0001635211956454,290.7789306640625,294.1499938964844,282.54998779296875,282.1859130859375,283.3089294433594,282.55029296875,290.387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006073792465031,6.95252411198055e-10,0.0006073785480111,-0.0012204512022435,0.0,0.0,0.0,-0.0033816937357187,60.0,-3.676978349685669,-0.0,-8.294742670500455e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8288269042969,0.0,0.0,3.2735621061874554e-05,297.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.82891845703125,0.0,0.0,3.447219205554575e-05,297.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82891845703125,0.0,0.0,2.546104224165901e-05,297.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8288879394531,0.0,0.0,3.447219205554575e-05,297.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82891845703125,0.0,0.0,0.0001635211956454,290.7789306640625,294.1499938964844,282.54998779296875,282.1859130859375,283.3089294433594,282.55029296875,290.387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006073792465031,6.95252411198055e-10,0.0006073785480111,-0.0012204512022435,0.0,0.0,0.0,-0.0033816937357187,60.0,-3.676978349685669,-0.0,-8.294742670500455e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345947265625,0.0,0.0,3.246046253480017e-05,297.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346862792969,0.0,0.0,3.4182437957497314e-05,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346862792969,0.0,0.0,2.524703086237423e-05,297.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345947265625,0.0,0.0,3.4182434319518507e-05,297.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349304199219,0.0,0.0,0.0001621467235963,290.7856750488281,294.1499938964844,282.54998779296875,282.1879272460937,283.3163452148437,282.5560913085937,290.3841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003458686114754,4.3259423820884975e-10,0.0003458681749179,-0.0007914294255897,0.0,0.0,0.0,-0.0019481810741126,60.0,-2.493312358856201,-0.0,-8.155885744542957e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345947265625,0.0,0.0,3.246046253480017e-05,297.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346862792969,0.0,0.0,3.4182437957497314e-05,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346862792969,0.0,0.0,2.524703086237423e-05,297.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345947265625,0.0,0.0,3.4182434319518507e-05,297.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349304199219,0.0,0.0,0.0001621467235963,290.7856750488281,294.1499938964844,282.54998779296875,282.1879272460937,283.3163452148437,282.5560913085937,290.3841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003458686114754,4.3259423820884975e-10,0.0003458681749179,-0.0007914294255897,0.0,0.0,0.0,-0.0019481810741126,60.0,-2.493312358856201,-0.0,-8.155885744542957e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83697509765625,0.0,0.0,2.0285162463551387e-05,297.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370666503906,0.0,0.0,2.136125840479508e-05,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83709716796875,0.0,0.0,1.5777352018631063e-05,297.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83697509765625,0.0,0.0,2.136125658580568e-05,297.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8374328613281,0.0,0.0,0.0001013285873341,290.7878723144531,294.1499938964844,282.54998779296875,282.1903076171875,283.3185729980469,282.56500244140625,290.38043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002155440597562,2.69739564018323e-10,0.0002155437978217,-0.000493606145028,0.0,0.0,0.0,-0.0012141894549131,60.0,-1.5657199621200562,-0.0,-3.1850679871325838e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83697509765625,0.0,0.0,2.0285162463551387e-05,297.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370666503906,0.0,0.0,2.136125840479508e-05,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83709716796875,0.0,0.0,1.5777352018631063e-05,297.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83697509765625,0.0,0.0,2.136125658580568e-05,297.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8374328613281,0.0,0.0,0.0001013285873341,290.7878723144531,294.1499938964844,282.54998779296875,282.1903076171875,283.3185729980469,282.56500244140625,290.38043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002155440597562,2.69739564018323e-10,0.0002155437978217,-0.000493606145028,0.0,0.0,0.0,-0.0012141894549131,60.0,-1.5657199621200562,-0.0,-3.1850679871325838e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8376159667969,0.0,0.0,1.5487683413084596e-05,297.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377380371094,0.0,0.0,1.6309280908899382e-05,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377685546875,0.0,0.0,1.204597811010899e-05,297.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8376159667969,0.0,0.0,1.6309279089909978e-05,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.838134765625,0.0,0.0,7.736418046988547e-05,290.78863525390625,294.1499938964844,282.54998779296875,282.191650390625,283.3195495605469,282.56884765625,290.37860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000165023113368,2.0640195108612147e-10,0.0001650228950893,-0.0003776114317588,0.0,0.0,0.0,-0.0009295278578065,60.0,-1.2315820455551147,-0.0,-1.8566697068678195e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380432128906,0.0,0.0,1.1570177775865886e-05,297.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381652832031,0.0,0.0,1.218395664182026e-05,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381652832031,0.0,0.0,8.999028068501502e-06,297.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380126953125,0.0,0.0,1.218395664182026e-05,297.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83856201171875,0.0,0.0,5.7795430620899424e-05,290.7891540527344,294.1499938964844,282.54998779296875,282.19305419921875,283.3202514648437,282.57159423828125,290.37677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001232817012351,1.5419403254224306e-10,0.0001232815557159,-0.0002820972877088,0.0,0.0,0.0,-0.0006944104097783,60.0,-0.9474834203720092,-0.0,-1.0361956848115026e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384094238281,0.0,0.0,5.847641659784131e-06,297.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385314941406,0.0,0.0,6.157849384180736e-06,297.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83856201171875,0.0,0.0,4.548166543827392e-06,297.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384094238281,0.0,0.0,6.157849384180736e-06,297.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389587402344,0.0,0.0,2.9210179491201416e-05,290.7896423339844,294.1499938964844,282.54998779296875,282.1961669921875,283.3209533691406,282.5743408203125,290.3731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-6.230764120118693e-05,7.793095335717479e-11,6.230756116565317e-05,-0.0001425742229912,0.0,0.0,0.0,-0.0003509609377942,60.0,-0.5228022336959839,-0.0,-2.6468124914025276e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384094238281,0.0,0.0,5.847641659784131e-06,297.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385314941406,0.0,0.0,6.157849384180736e-06,297.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83856201171875,0.0,0.0,4.548166543827392e-06,297.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384094238281,0.0,0.0,6.157849384180736e-06,297.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389587402344,0.0,0.0,2.9210179491201416e-05,290.7896423339844,294.1499938964844,282.54998779296875,282.1961669921875,283.3209533691406,282.5743408203125,290.3731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-6.230764120118693e-05,7.793095335717479e-11,6.230756116565317e-05,-0.0001425742229912,0.0,0.0,0.0,-0.0003509609377942,60.0,-0.5228022336959839,-0.0,-2.6468124914025276e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385009765625,0.0,0.0,2.4880121145542944e-06,297.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.838623046875,0.0,0.0,2.6199973035545554e-06,297.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8386535644531,0.0,0.0,1.935120963025838e-06,297.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385009765625,0.0,0.0,2.61999707618088e-06,297.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83905029296875,0.0,0.0,1.2428135960362852e-05,290.7897644042969,294.1499938964844,282.54998779296875,282.1996459960937,283.3211364746094,282.5750732421875,290.3697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6510368115850724e-05,3.315763982825182e-11,2.6510333555052057e-05,-6.066171408747323e-05,0.0,0.0,0.0,-0.0001493252057116,60.0,-0.2557652592658996,-0.0,-4.791447100194191e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385009765625,0.0,0.0,2.4880121145542944e-06,297.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.838623046875,0.0,0.0,2.6199973035545554e-06,297.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8386535644531,0.0,0.0,1.935120963025838e-06,297.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385009765625,0.0,0.0,2.61999707618088e-06,297.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83905029296875,0.0,0.0,1.2428135960362852e-05,290.7897644042969,294.1499938964844,282.54998779296875,282.1996459960937,283.3211364746094,282.5750732421875,290.3697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6510368115850724e-05,3.315763982825182e-11,2.6510333555052057e-05,-6.066171408747323e-05,0.0,0.0,0.0,-0.0001493252057116,60.0,-0.2557652592658996,-0.0,-4.791447100194191e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384704589844,0.0,0.0,8.1572676435826e-07,297.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83856201171875,0.0,0.0,8.589997833041707e-07,297.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385925292969,0.0,0.0,6.344542384795204e-07,297.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,8.589997264607518e-07,297.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8390197753906,0.0,0.0,4.074724074598635e-06,290.7897033691406,294.1499938964844,282.54998779296875,282.2034912109375,283.32110595703125,282.5751342773437,290.3664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-8.691858056408819e-06,1.0871244009169612e-11,8.691847142472398e-06,-1.9888875613105483e-05,0.0,0.0,0.0,-4.895869642496109e-05,60.0,-0.1046892032027244,-0.0,-5.150520634988887e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933520,297.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384704589844,0.0,0.0,8.1572676435826e-07,297.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83856201171875,0.0,0.0,8.589997833041707e-07,297.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385925292969,0.0,0.0,6.344542384795204e-07,297.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,8.589997264607518e-07,297.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8390197753906,0.0,0.0,4.074724074598635e-06,290.7897033691406,294.1499938964844,282.54998779296875,282.2034912109375,283.32110595703125,282.5751342773437,290.3664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-8.691858056408819e-06,1.0871244009169612e-11,8.691847142472398e-06,-1.9888875613105483e-05,0.0,0.0,0.0,-4.895869642496109e-05,60.0,-0.1046892032027244,-0.0,-5.150520634988887e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
