time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933580,297.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,1.4189086527949257e-07,297.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.83856201171875,0.0,0.0,1.4941794290734833e-07,297.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385925292969,0.0,0.0,1.1035957925287221e-07,297.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,1.4941794290734833e-07,297.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389892578125,0.0,0.0,7.087742233125027e-07,290.7896728515625,294.1499938964844,282.54998779296875,282.20770263671875,283.32110595703125,282.5751037597656,290.3632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.511950927124417e-06,1.8910643450470443e-12,1.5119491081350134e-06,-3.459640083747217e-06,0.0,0.0,0.0,-8.516377420164645e-06,60.0,-0.0324634052813053,-0.0,-1.5583699966310177e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,1.4189086527949257e-07,297.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.83856201171875,0.0,0.0,1.4941794290734833e-07,297.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385925292969,0.0,0.0,1.1035957925287221e-07,297.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,1.4941794290734833e-07,297.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389892578125,0.0,0.0,7.087742233125027e-07,290.7896728515625,294.1499938964844,282.54998779296875,282.20770263671875,283.32110595703125,282.5751037597656,290.3632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.511950927124417e-06,1.8910643450470443e-12,1.5119491081350134e-06,-3.459640083747217e-06,0.0,0.0,0.0,-8.516377420164645e-06,60.0,-0.0324634052813053,-0.0,-1.5583699966310177e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,3.3043036751223553e-08,297.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83856201171875,0.0,0.0,3.479591725863429e-08,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385925292969,0.0,0.0,2.5700144234974693e-08,297.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,3.479591370592061e-08,297.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389892578125,0.0,0.0,1.6505680378031684e-07,290.7896728515625,294.1499938964844,282.54998779296875,282.2099609375,283.32110595703125,282.5751037597656,290.3616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.520624716202292e-07,4.403315006454994e-13,3.5206204529458773e-07,-8.056094316089002e-07,0.0,0.0,0.0,-1.9830622477456927e-06,60.0,-0.0163552854210138,-0.0,-8.451262760900309e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,1.1410913186571392e-10,297.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83856201171875,0.0,0.0,1.2016243555734718e-10,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385925292969,0.0,0.0,8.875156165544239e-11,297.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,1.2016243555734718e-10,297.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389892578125,0.0,0.0,5.699987148943816e-10,290.7896728515625,294.1499938964844,282.54998779296875,282.2122802734375,283.32110595703125,282.5751037597656,290.3601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2084974132520188e-09,1.5002360629357285e-15,1.2084959699620867e-09,-2.767866380537498e-09,0.0,0.0,0.0,-6.795744411647321e-09,60.0,-0.0075653064996004,-0.0,-1.0078652926681654e-19,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,-1.2792503601560812e-12,297.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83856201171875,0.0,0.0,-1.3471125256958594e-12,297.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385925292969,0.0,0.0,-9.949726589505992e-13,297.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,-1.3471124172756421e-12,297.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389892578125,0.0,0.0,-6.3901202038141306e-12,290.7896728515625,294.1499938964844,282.54998779296875,282.2172241210937,283.32110595703125,282.5751037597656,290.3572998046875,0.0,0.0,0.0,0.0,1.0,1.0,1.1722036535877224e-11,4.844855577546574e-18,-1.1722041740047647e-11,2.7886295703161143e-11,0.0,0.0,0.0,5.820766091346741e-11,60.0,-0.0009676822228357,-0.0,-1.2666971480239924e-23,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,-1.2792503601560812e-12,297.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83856201171875,0.0,0.0,-1.3471125256958594e-12,297.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385925292969,0.0,0.0,-9.949726589505992e-13,297.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,-1.3471124172756421e-12,297.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389892578125,0.0,0.0,-6.3901202038141306e-12,290.7896728515625,294.1499938964844,282.54998779296875,282.2172241210937,283.32110595703125,282.5751037597656,290.3572998046875,0.0,0.0,0.0,0.0,1.0,1.0,1.1722036535877224e-11,4.844855577546574e-18,-1.1722041740047647e-11,2.7886295703161143e-11,0.0,0.0,0.0,5.820766091346741e-11,60.0,-0.0009676822228357,-0.0,-1.2666971480239924e-23,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,5.561157312428122e-09,297.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83856201171875,0.0,0.0,5.856167550888358e-09,297.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385925292969,0.0,0.0,4.325344971078948e-09,297.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,5.856167106799148e-09,297.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389892578125,0.0,0.0,2.777913010731936e-08,290.7896728515625,294.1499938964844,282.54998779296875,282.2225341796875,283.32110595703125,282.5751037597656,290.3545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-5.925096857595236e-08,7.409647710936856e-14,5.92508975216788e-08,-1.3558225475662766e-07,0.0,0.0,0.0,-3.337336238473654e-07,60.0,-0.0001138677325798,-0.0,-2.3938228409436317e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,5.561157312428122e-09,297.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83856201171875,0.0,0.0,5.856167550888358e-09,297.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385925292969,0.0,0.0,4.325344971078948e-09,297.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,5.856167106799148e-09,297.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389892578125,0.0,0.0,2.777913010731936e-08,290.7896728515625,294.1499938964844,282.54998779296875,282.2225341796875,283.32110595703125,282.5751037597656,290.3545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-5.925096857595236e-08,7.409647710936856e-14,5.92508975216788e-08,-1.3558225475662766e-07,0.0,0.0,0.0,-3.337336238473654e-07,60.0,-0.0001138677325798,-0.0,-2.3938228409436317e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,9.69403117778711e-08,297.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83856201171875,0.0,0.0,1.020828364062254e-07,297.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385925292969,0.0,0.0,7.539803448253225e-08,297.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384094238281,0.0,0.0,1.020828364062254e-07,297.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389892578125,0.0,0.0,4.842369207835873e-07,290.7896728515625,294.1499938964844,282.5531616210937,282.2316589355469,283.32110595703125,282.5751037597656,290.3520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0328444659535307e-06,1.291862450347736e-12,1.0328432153983158e-06,-2.3634336230315967e-06,0.0,0.0,0.0,-5.81773929297924e-06,60.0,-0.0019505644449964,-0.0,-7.273953710413075e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,9.69403117778711e-08,297.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83856201171875,0.0,0.0,1.020828364062254e-07,297.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385925292969,0.0,0.0,7.539803448253225e-08,297.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384094238281,0.0,0.0,1.020828364062254e-07,297.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389892578125,0.0,0.0,4.842369207835873e-07,290.7896728515625,294.1499938964844,282.5531616210937,282.2316589355469,283.32110595703125,282.5751037597656,290.3520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0328444659535307e-06,1.291862450347736e-12,1.0328432153983158e-06,-2.3634336230315967e-06,0.0,0.0,0.0,-5.81773929297924e-06,60.0,-0.0019505644449964,-0.0,-7.273953710413075e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384094238281,0.0,0.0,5.5297130074905e-07,297.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385314941406,0.0,0.0,5.823055744258454e-07,297.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.83856201171875,0.0,0.0,4.300888747366116e-07,297.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83837890625,0.0,0.0,5.823055175824265e-07,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389587402344,0.0,0.0,2.762206122497446e-06,290.7896423339844,294.1499938964844,282.5623474121094,282.2478332519531,283.3210754394531,282.5750732421875,290.3495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-5.891675755265169e-06,7.369082774544289e-12,5.891668479307555e-06,-1.3481726455211174e-05,0.0,0.0,0.0,-3.318616654723883e-05,60.0,-0.015610204078257,-0.0,-2.3668291718875745e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384094238281,0.0,0.0,5.5297130074905e-07,297.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385314941406,0.0,0.0,5.823055744258454e-07,297.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.83856201171875,0.0,0.0,4.300888747366116e-07,297.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83837890625,0.0,0.0,5.823055175824265e-07,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389587402344,0.0,0.0,2.762206122497446e-06,290.7896423339844,294.1499938964844,282.5623474121094,282.2478332519531,283.3210754394531,282.5750732421875,290.3495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-5.891675755265169e-06,7.369082774544289e-12,5.891668479307555e-06,-1.3481726455211174e-05,0.0,0.0,0.0,-3.318616654723883e-05,60.0,-0.015610204078257,-0.0,-2.3668291718875745e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384094238281,0.0,0.0,1.0201924851571675e-06,297.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385009765625,0.0,0.0,1.0743119673861656e-06,297.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385314941406,0.0,0.0,7.934831387501617e-07,297.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83837890625,0.0,0.0,1.0743119673861656e-06,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389587402344,0.0,0.0,5.096072072774405e-06,290.78961181640625,294.1499938964844,282.5691223144531,282.2583923339844,283.3210754394531,282.5750732421875,290.3484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0869769539567642e-05,1.359546242946097e-11,1.0869755897147115e-05,-2.487290112185292e-05,0.0,0.0,0.0,-6.122636841610074e-05,60.0,-0.0330585949122905,-0.0,-8.056119139843165e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83837890625,0.0,0.0,1.7295035377173915e-06,297.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385009765625,0.0,0.0,1.8212508621218149e-06,297.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385314941406,0.0,0.0,1.3451696077027009e-06,297.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83837890625,0.0,0.0,1.8212507484349767e-06,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83892822265625,0.0,0.0,8.639227417006623e-06,290.78961181640625,294.1499938964844,282.5772399902344,282.2705383300781,283.3210754394531,282.5751342773437,290.3472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8427193936076947e-05,2.304793855767429e-11,1.84271702892147e-05,-4.216629531583749e-05,0.0,0.0,0.0,-0.0001037952024489,60.0,-0.0609515197575092,-0.0,-2.315285636822484e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384094238281,0.0,0.0,3.981813733844319e-06,297.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385314941406,0.0,0.0,4.193042514089029e-06,297.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83856201171875,0.0,0.0,3.096966565863113e-06,297.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384094238281,0.0,0.0,4.193042059341678e-06,297.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389892578125,0.0,0.0,1.988998155866284e-05,290.7896423339844,294.1499938964844,282.5974426269531,282.2994079589844,283.3211669921875,282.5755615234375,290.3451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.242514842189848e-05,5.3063445998313696e-11,4.242509749019519e-05,-9.707966819405556e-05,0.0,0.0,0.0,-0.0002389688888797,60.0,-0.1555553376674652,-0.0,-1.2272231841858883e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384094238281,0.0,0.0,3.981813733844319e-06,297.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385314941406,0.0,0.0,4.193042514089029e-06,297.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83856201171875,0.0,0.0,3.096966565863113e-06,297.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384094238281,0.0,0.0,4.193042059341678e-06,297.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389892578125,0.0,0.0,1.988998155866284e-05,290.7896423339844,294.1499938964844,282.5974426269531,282.2994079589844,283.3211669921875,282.5755615234375,290.3451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.242514842189848e-05,5.3063445998313696e-11,4.242509749019519e-05,-9.707966819405556e-05,0.0,0.0,0.0,-0.0002389688888797,60.0,-0.1555553376674652,-0.0,-1.2272231841858883e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.838623046875,0.0,0.0,7.752931196591817e-06,297.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387451171875,0.0,0.0,8.16421197669115e-06,297.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387756347656,0.0,0.0,6.030058557371376e-06,297.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385925292969,0.0,0.0,8.164211067196447e-06,297.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83917236328125,0.0,0.0,3.8727495848434046e-05,290.7899169921875,294.1499938964844,282.62255859375,282.3339538574219,283.3215637207031,282.5772399902344,290.3431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-8.260566391982138e-05,1.0331934613416748e-10,8.260556205641478e-05,-0.0001890228450065,0.0,0.0,0.0,-0.0004652943462133,60.0,-0.3215884268283844,-0.0,-4.6525769348271235e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.838623046875,0.0,0.0,7.752931196591817e-06,297.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387451171875,0.0,0.0,8.16421197669115e-06,297.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387756347656,0.0,0.0,6.030058557371376e-06,297.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385925292969,0.0,0.0,8.164211067196447e-06,297.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83917236328125,0.0,0.0,3.8727495848434046e-05,290.7899169921875,294.1499938964844,282.62255859375,282.3339538574219,283.3215637207031,282.5772399902344,290.3431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-8.260566391982138e-05,1.0331934613416748e-10,8.260556205641478e-05,-0.0001890228450065,0.0,0.0,0.0,-0.0004652943462133,60.0,-0.3215884268283844,-0.0,-4.6525769348271235e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392639160156,0.0,0.0,1.355091080768034e-05,297.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83935546875,0.0,0.0,1.426976450602524e-05,297.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83941650390625,0.0,0.0,1.053959840646712e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392333984375,0.0,0.0,1.4269763596530538e-05,297.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83984375,0.0,0.0,6.768960156477988e-05,290.7907409667969,294.1499938964844,282.6522216796875,282.3737487792969,283.3227233886719,282.5816955566406,290.3412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001443821238353,1.805864624504493e-10,0.0001443819492124,-0.0003303829580545,0.0,0.0,0.0,-0.0008132638176903,60.0,-0.5860225558280945,-0.0,-1.4213421550834935e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392639160156,0.0,0.0,1.355091080768034e-05,297.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83935546875,0.0,0.0,1.426976450602524e-05,297.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83941650390625,0.0,0.0,1.053959840646712e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392333984375,0.0,0.0,1.4269763596530538e-05,297.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83984375,0.0,0.0,6.768960156477988e-05,290.7907409667969,294.1499938964844,282.6522216796875,282.3737487792969,283.3227233886719,282.5816955566406,290.3412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001443821238353,1.805864624504493e-10,0.0001443819492124,-0.0003303829580545,0.0,0.0,0.0,-0.0008132638176903,60.0,-0.5860225558280945,-0.0,-1.4213421550834935e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407287597656,0.0,0.0,2.1838695829501376e-05,297.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8408508300781,0.0,0.0,2.299720290466212e-05,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409118652344,0.0,0.0,1.6985653928713873e-05,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406982421875,0.0,0.0,2.299720108567272e-05,297.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414001464844,0.0,0.0,0.0001090887963073,290.7923889160156,294.1499938964844,282.68603515625,282.4183654785156,283.3249206542969,282.5899658203125,290.3394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002326871908735,2.9103425225329715e-10,0.0002326868998352,-0.0005324471276253,0.0,0.0,0.0,-0.0013106616679579,60.0,-0.969703733921051,-0.0,-3.6916036894041326e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407287597656,0.0,0.0,2.1838695829501376e-05,297.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8408508300781,0.0,0.0,2.299720290466212e-05,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409118652344,0.0,0.0,1.6985653928713873e-05,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406982421875,0.0,0.0,2.299720108567272e-05,297.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414001464844,0.0,0.0,0.0001090887963073,290.7923889160156,294.1499938964844,282.68603515625,282.4183654785156,283.3249206542969,282.5899658203125,290.3394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002326871908735,2.9103425225329715e-10,0.0002326868998352,-0.0005324471276253,0.0,0.0,0.0,-0.0013106616679579,60.0,-0.969703733921051,-0.0,-3.6916036894041326e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8419494628906,0.0,0.0,2.7123125619255006e-05,297.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8420715332031,0.0,0.0,2.856196442735381e-05,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421325683594,0.0,0.0,2.1095767806400545e-05,297.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8419189453125,0.0,0.0,2.856196260836441e-05,297.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426818847656,0.0,0.0,0.0001354856212856,290.7935485839844,294.1499938964844,282.70440673828125,282.4423217773437,283.3262939453125,282.5948791503906,290.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002877893275581,3.6025307736942125e-10,0.0002877889783121,-0.0006593224825337,0.0,0.0,0.0,-0.0016212209593504,60.0,-1.2141462564468384,-0.0,-5.694311244752725e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433837890625,0.0,0.0,3.302889672340825e-05,297.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8434753417969,0.0,0.0,3.478102371445857e-05,297.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8435363769531,0.0,0.0,2.568914533185307e-05,297.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84332275390625,0.0,0.0,3.478102371445857e-05,297.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441467285156,0.0,0.0,0.0001649861660553,290.7946472167969,294.1499938964844,282.7236633300781,282.46734619140625,283.3274841308594,282.59930419921875,290.3377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003519172023516,4.4016151834469487e-10,0.0003519167657941,-0.0008052753400988,0.0,0.0,0.0,-0.0019822525791823,60.0,-1.4996559619903564,-0.0,-8.44403036381891e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466491699219,0.0,0.0,4.645847366191447e-05,297.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8467712402344,0.0,0.0,4.892302240477875e-05,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468322753906,0.0,0.0,3.613437365856953e-05,297.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465576171875,0.0,0.0,4.892301876679994e-05,297.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475952148437,0.0,0.0,0.0002320696803508,290.7959899902344,294.1499938964844,282.7647399902344,282.520263671875,283.32763671875,282.6039123535156,290.33612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005100794951431,6.342283920268699e-10,0.0005100788548588,-0.0011573177762329,0.0,0.0,0.0,-0.0028708381578326,60.0,-2.1906557083129883,-0.0,-1.6706733774185523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466491699219,0.0,0.0,4.645847366191447e-05,297.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8467712402344,0.0,0.0,4.892302240477875e-05,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468322753906,0.0,0.0,3.613437365856953e-05,297.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465576171875,0.0,0.0,4.892301876679994e-05,297.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475952148437,0.0,0.0,0.0002320696803508,290.7959899902344,294.1499938964844,282.7647399902344,282.520263671875,283.32763671875,282.6039123535156,290.33612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005100794951431,6.342283920268699e-10,0.0005100788548588,-0.0011573177762329,0.0,0.0,0.0,-0.0028708381578326,60.0,-2.1906557083129883,-0.0,-1.6706733774185523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465576171875,0.0,0.0,4.6369073970709e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466796875,0.0,0.0,4.882887878920883e-05,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8467712402344,0.0,0.0,3.606484096962959e-05,297.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84649658203125,0.0,0.0,4.882887515123002e-05,297.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475952148437,0.0,0.0,0.0002316231111763,290.7956848144531,294.1499938964844,282.808837890625,282.57666015625,283.3221740722656,282.6064147949219,290.3345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007991234888322,9.23496668026047e-10,0.0007991225575096,-0.0016287640901282,0.0,0.0,0.0,-0.0044546495191752,60.0,-3.3890092372894287,-0.0,-1.664249715815913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465576171875,0.0,0.0,4.6369073970709e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466796875,0.0,0.0,4.882887878920883e-05,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8467712402344,0.0,0.0,3.606484096962959e-05,297.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84649658203125,0.0,0.0,4.882887515123002e-05,297.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475952148437,0.0,0.0,0.0002316231111763,290.7956848144531,294.1499938964844,282.808837890625,282.57666015625,283.3221740722656,282.6064147949219,290.3345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007991234888322,9.23496668026047e-10,0.0007991225575096,-0.0016287640901282,0.0,0.0,0.0,-0.0044546495191752,60.0,-3.3890092372894287,-0.0,-1.664249715815913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504638671875,0.0,0.0,9.01030289242044e-05,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505859375,0.0,0.0,9.488284558756276e-05,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507080078125,0.0,0.0,7.008013926679268e-05,297.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.850341796875,0.0,0.0,9.488284558756276e-05,297.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8517761230469,0.0,0.0,0.0004500832583289,290.8032531738281,294.1499938964844,282.8555908203125,282.6361083984375,283.3189392089844,282.61883544921875,290.3330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008794996538199,1.111247205365373e-09,0.0008794985478743,-0.0020419855136424,0.0,0.0,0.0,-0.0049623143859207,60.0,-4.328592300415039,-0.0,-6.2840612713444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504638671875,0.0,0.0,9.01030289242044e-05,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505859375,0.0,0.0,9.488284558756276e-05,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507080078125,0.0,0.0,7.008013926679268e-05,297.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.850341796875,0.0,0.0,9.488284558756276e-05,297.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8517761230469,0.0,0.0,0.0004500832583289,290.8032531738281,294.1499938964844,282.8555908203125,282.6361083984375,283.3189392089844,282.61883544921875,290.3330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008794996538199,1.111247205365373e-09,0.0008794985478743,-0.0020419855136424,0.0,0.0,0.0,-0.0049623143859207,60.0,-4.328592300415039,-0.0,-6.2840612713444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8477478027344,0.0,0.0,9.019522985909134e-05,297.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478698730469,0.0,0.0,9.497993596596643e-05,297.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.84796142578125,0.0,0.0,7.015185110503808e-05,297.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476257324219,0.0,0.0,9.497993596596643e-05,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490295410156,0.0,0.0,0.0004505438264459,290.8001708984375,294.1499938964844,282.9046325683594,282.6981811523437,283.3115234375,282.6251220703125,290.33154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606980602256,1.3064537229823259e-09,0.0009606967214494,-0.0024739850778132,0.0,0.0,0.0,-0.0054588457569479,60.0,-4.820017814636231,-0.0,-6.296927779203544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8477478027344,0.0,0.0,9.019522985909134e-05,297.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478698730469,0.0,0.0,9.497993596596643e-05,297.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.84796142578125,0.0,0.0,7.015185110503808e-05,297.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476257324219,0.0,0.0,9.497993596596643e-05,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490295410156,0.0,0.0,0.0004505438264459,290.8001708984375,294.1499938964844,282.9046325683594,282.6981811523437,283.3115234375,282.6251220703125,290.33154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606980602256,1.3064537229823259e-09,0.0009606967214494,-0.0024739850778132,0.0,0.0,0.0,-0.0054588457569479,60.0,-4.820017814636231,-0.0,-6.296927779203544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463439941406,0.0,0.0,9.025542385643348e-05,297.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464660644531,0.0,0.0,9.50433313846588e-05,297.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465576171875,0.0,0.0,7.019867189228535e-05,297.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462219238281,0.0,0.0,9.50433241087012e-05,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476257324219,0.0,0.0,0.0004508445272222,290.7985534667969,294.1499938964844,282.9299011230469,282.73004150390625,283.3081970214844,282.62939453125,290.3307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616658790037,1.3817765820434147e-09,0.0009616644820198,-0.0026710403617471,0.0,0.0,0.0,-0.0054978132247924,60.0,-4.863234519958496,-0.0,-6.305335631395792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.84490966796875,0.0,0.0,9.03149848454632e-05,297.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84503173828125,0.0,0.0,9.510604286333546e-05,297.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8451232910156,0.0,0.0,7.024499791441485e-05,297.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84478759765625,0.0,0.0,9.510604286333546e-05,297.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84619140625,0.0,0.0,0.0004511420265771,290.79693603515625,294.1499938964844,282.9555969238281,282.76239013671875,283.3051147460937,282.6346130371094,290.3299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623004007153,1.4559700112215523e-09,0.0009622989455237,-0.0028654595371335,0.0,0.0,0.0,-0.005534594412893,60.0,-4.870019435882568,-0.0,-6.313659639545223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8420715332031,0.0,0.0,9.043197496794164e-05,297.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421936035156,0.0,0.0,9.522924665361644e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84228515625,0.0,0.0,7.033599104033783e-05,297.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8419494628906,0.0,0.0,9.52292393776588e-05,297.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.84332275390625,0.0,0.0,0.0004517264023888,290.793701171875,294.1499938964844,283.0080871582031,282.8283386230469,283.2996826171875,282.647705078125,290.32843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635469177737,1.6017190906936207e-09,0.0009635452879592,-0.0032473849132657,0.0,0.0,0.0,-0.0056068487465381,60.0,-4.854262828826904,-0.0,-6.33002628092072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8420715332031,0.0,0.0,9.043197496794164e-05,297.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421936035156,0.0,0.0,9.522924665361644e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84228515625,0.0,0.0,7.033599104033783e-05,297.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8419494628906,0.0,0.0,9.52292393776588e-05,297.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.84332275390625,0.0,0.0,0.0004517264023888,290.793701171875,294.1499938964844,283.0080871582031,282.8283386230469,283.2996826171875,282.647705078125,290.32843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635469177737,1.6017190906936207e-09,0.0009635452879592,-0.0032473849132657,0.0,0.0,0.0,-0.0056068487465381,60.0,-4.854262828826904,-0.0,-6.33002628092072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392028808594,0.0,0.0,9.05497363419272e-05,297.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8393249511719,0.0,0.0,9.535325079923496e-05,297.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.83941650390625,0.0,0.0,7.042758079478517e-05,297.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8390808105469,0.0,0.0,9.535324352327734e-05,297.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404541015625,0.0,0.0,0.00045231464901,290.7904357910156,294.1499938964844,283.061767578125,282.8955383300781,283.29522705078125,282.66485595703125,290.3267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648015839047,1.748423517078379e-09,0.0009647998376749,-0.0036318120546638,0.0,0.0,0.0,-0.0056795766577124,60.0,-4.82631778717041,-0.0,-6.346522241074126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392028808594,0.0,0.0,9.05497363419272e-05,297.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8393249511719,0.0,0.0,9.535325079923496e-05,297.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.83941650390625,0.0,0.0,7.042758079478517e-05,297.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8390808105469,0.0,0.0,9.535324352327734e-05,297.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404541015625,0.0,0.0,0.00045231464901,290.7904357910156,294.1499938964844,283.061767578125,282.8955383300781,283.29522705078125,282.66485595703125,290.3267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648015839047,1.748423517078379e-09,0.0009647998376749,-0.0036318120546638,0.0,0.0,0.0,-0.0056795766577124,60.0,-4.82631778717041,-0.0,-6.346522241074126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363037109375,0.0,0.0,9.067751670954748e-05,297.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83642578125,0.0,0.0,9.548781235935166e-05,297.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365478515625,0.0,0.0,7.05269630998373e-05,297.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8362121582031,0.0,0.0,9.548780508339404e-05,297.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8375549316406,0.0,0.0,0.0004529529542196,290.78717041015625,294.1499938964844,283.1162109375,282.9635925292969,283.2917785644531,282.6864318847656,290.3251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661629446782,1.907615176932609e-09,0.000966161082033,-0.004048959352076,0.0,0.0,0.0,-0.0057584950700402,60.0,-4.796359062194824,-0.0,-6.36444639212641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935920,297.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363037109375,0.0,0.0,9.067751670954748e-05,297.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83642578125,0.0,0.0,9.548781235935166e-05,297.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365478515625,0.0,0.0,7.05269630998373e-05,297.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8362121582031,0.0,0.0,9.548780508339404e-05,297.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8375549316406,0.0,0.0,0.0004529529542196,290.78717041015625,294.1499938964844,283.1162109375,282.9635925292969,283.2917785644531,282.6864318847656,290.3251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661629446782,1.907615176932609e-09,0.000966161082033,-0.004048959352076,0.0,0.0,0.0,-0.0057584950700402,60.0,-4.796359062194824,-0.0,-6.36444639212641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
