time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935980,297.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346862792969,0.0,0.0,9.07583234948106e-05,297.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348083496094,0.0,0.0,9.557289740769193e-05,297.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348999023437,0.0,0.0,7.058981282170862e-05,297.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345947265625,0.0,0.0,9.557289740769193e-05,297.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359069824219,0.0,0.0,0.0004533565952442,290.78533935546875,294.1499938964844,283.1469116210937,283.0018920898437,283.290283203125,282.7008361816406,290.3241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670238359831,2.008282429244445e-09,0.0009670218569226,-0.0043127480894327,0.0,0.0,0.0,-0.0058083999902009,60.0,-4.779543876647949,-0.0,-6.375794470159235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334045410156,0.0,0.0,9.082795440917836e-05,297.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335266113281,0.0,0.0,9.564623178448528e-05,297.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8336181640625,0.0,0.0,7.06439750501886e-05,297.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83331298828125,0.0,0.0,9.564622450852768e-05,297.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346252441406,0.0,0.0,0.000453704415122,290.78387451171875,294.1499938964844,283.17108154296875,283.0320129394531,283.289306640625,282.7132568359375,290.3233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677657508291,2.095033480031816e-09,0.0009677636553533,-0.0045400694943964,0.0,0.0,0.0,-0.0058514061383903,60.0,-4.766475200653076,-0.0,-6.385581485801596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319702148437,0.0,0.0,9.09158552531153e-05,297.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83209228515625,0.0,0.0,9.573878924129532e-05,297.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321838378906,0.0,0.0,7.071233994793147e-05,297.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.83184814453125,0.0,0.0,9.573878924129532e-05,297.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8331604003906,0.0,0.0,0.0004541435046121,290.7822265625,294.1499938964844,283.1985168457031,283.0661926269531,283.2884521484375,282.7289428710937,290.3224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687021956779,2.2045403280657183e-09,0.0009686999837867,-0.0048270197585225,0.0,0.0,0.0,-0.0059056933969259,60.0,-4.751908779144287,-0.0,-6.397946350489292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305053710937,0.0,0.0,9.101387695409358e-05,297.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83062744140625,0.0,0.0,9.584201325196771e-05,297.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307189941406,0.0,0.0,7.078857743181288e-05,297.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83038330078125,0.0,0.0,9.584200597601011e-05,297.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316955566406,0.0,0.0,0.0004546331474557,290.78057861328125,294.1499938964844,283.2259521484375,283.100341796875,283.287841796875,282.7461853027344,290.3215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697466157376,2.326657755347128e-09,0.0009697442874312,-0.005147011950612,0.0,0.0,0.0,-0.0059662321582436,60.0,-4.73769474029541,-0.0,-6.411749353674169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275756835937,0.0,0.0,9.124443749897182e-05,297.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82769775390625,0.0,0.0,9.60848046815954e-05,297.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277893066406,0.0,0.0,7.096790795912966e-05,297.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82745361328125,0.0,0.0,9.60847974056378e-05,297.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287658691406,0.0,0.0,0.0004557848442345,290.7772521972656,294.1499938964844,283.2804870605469,283.16815185546875,283.2872619628906,282.7859802246094,290.319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722029208205,2.613896876724197e-09,0.0009722003014758,-0.0058996784500777,0.0,0.0,0.0,-0.0061086281202733,60.0,-4.71082067489624,-0.0,-6.444275157946322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275756835937,0.0,0.0,9.124443749897182e-05,297.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82769775390625,0.0,0.0,9.60848046815954e-05,297.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277893066406,0.0,0.0,7.096790795912966e-05,297.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82745361328125,0.0,0.0,9.60847974056378e-05,297.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287658691406,0.0,0.0,0.0004557848442345,290.7772521972656,294.1499938964844,283.2804870605469,283.16815185546875,283.2872619628906,282.7859802246094,290.319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722029208205,2.613896876724197e-09,0.0009722003014758,-0.0058996784500777,0.0,0.0,0.0,-0.0061086281202733,60.0,-4.71082067489624,-0.0,-6.444275157946322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246154785156,0.0,0.0,9.152646089205518e-05,297.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8247375488281,0.0,0.0,9.638178744353354e-05,297.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8248291015625,0.0,0.0,7.118725625332445e-05,297.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8244934082031,0.0,0.0,9.638178744353354e-05,297.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8257751464844,0.0,0.0,0.000457193586044,290.77392578125,294.1499938964844,283.3343200683594,283.2350158691406,283.2877197265625,282.83477783203125,290.31756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752077166922,2.96525182186258e-09,0.0009752047481015,-0.0068203369155526,0.0,0.0,0.0,-0.0062828101217746,60.0,-4.686683654785156,-0.0,-6.484172843101987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246154785156,0.0,0.0,9.152646089205518e-05,297.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8247375488281,0.0,0.0,9.638178744353354e-05,297.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8248291015625,0.0,0.0,7.118725625332445e-05,297.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8244934082031,0.0,0.0,9.638178744353354e-05,297.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8257751464844,0.0,0.0,0.000457193586044,290.77392578125,294.1499938964844,283.3343200683594,283.2350158691406,283.2877197265625,282.83477783203125,290.31756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752077166922,2.96525182186258e-09,0.0009752047481015,-0.0068203369155526,0.0,0.0,0.0,-0.0062828101217746,60.0,-4.686683654785156,-0.0,-6.484172843101987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216247558594,0.0,0.0,9.18602745514363e-05,297.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8217468261719,0.0,0.0,9.673331078374758e-05,297.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82183837890625,0.0,0.0,7.144688424887136e-05,296.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.821533203125,0.0,0.0,9.673330350778996e-05,297.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8227844238281,0.0,0.0,0.0004588610609062,290.77056884765625,294.1499938964844,283.38702392578125,283.3004150390625,283.2890930175781,282.8925170898437,290.3154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787642629817,3.3811295985231027e-09,0.0009787608869373,-0.0079100430011749,0.0,0.0,0.0,-0.0064889783971011,60.0,-4.665378570556641,-0.0,-6.531556095978885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216247558594,0.0,0.0,9.18602745514363e-05,297.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8217468261719,0.0,0.0,9.673331078374758e-05,297.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82183837890625,0.0,0.0,7.144688424887136e-05,296.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.821533203125,0.0,0.0,9.673330350778996e-05,297.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8227844238281,0.0,0.0,0.0004588610609062,290.77056884765625,294.1499938964844,283.38702392578125,283.3004150390625,283.2890930175781,282.8925170898437,290.3154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787642629817,3.3811295985231027e-09,0.0009787608869373,-0.0079100430011749,0.0,0.0,0.0,-0.0064889783971011,60.0,-4.665378570556641,-0.0,-6.531556095978885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8186340332031,0.0,0.0,9.224181121680886e-05,297.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187561035156,0.0,0.0,9.71350891632028e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81884765625,0.0,0.0,7.174364145612344e-05,296.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81854248046875,0.0,0.0,9.713508188724518e-05,297.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197937011719,0.0,0.0,0.0004607669252436,290.7671813964844,294.1499938964844,283.43829345703125,283.3639831542969,283.29132080078125,282.95904541015625,290.31329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828293696045,3.8564715865163635e-09,0.0009828255278989,-0.0091555267572402,0.0,0.0,0.0,-0.0067246258258819,60.0,-4.647089958190918,-0.0,-6.585925405033778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8186340332031,0.0,0.0,9.224181121680886e-05,297.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187561035156,0.0,0.0,9.71350891632028e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81884765625,0.0,0.0,7.174364145612344e-05,296.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81854248046875,0.0,0.0,9.713508188724518e-05,297.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197937011719,0.0,0.0,0.0004607669252436,290.7671813964844,294.1499938964844,283.43829345703125,283.3639831542969,283.29132080078125,282.95904541015625,290.31329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828293696045,3.8564715865163635e-09,0.0009828255278989,-0.0091555267572402,0.0,0.0,0.0,-0.0067246258258819,60.0,-4.647089958190918,-0.0,-6.585925405033778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,296.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.817138671875,0.0,0.0,9.244853572454304e-05,297.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172302246094,0.0,0.0,9.735277126310392e-05,297.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173217773437,0.0,0.0,7.190442556748167e-05,296.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8170166015625,0.0,0.0,9.735277126310392e-05,297.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182678222656,0.0,0.0,0.0004617995291482,290.7654724121094,294.1499938964844,283.4632263183594,283.3948974609375,283.2927551269531,282.9954528808594,290.3121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850318310782,4.1140140183415505e-09,0.0009850277565419,-0.0098303174600005,0.0,0.0,0.0,-0.0068523008376359,60.0,-4.639105319976807,-0.0,-6.615477587956775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,296.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81561279296875,0.0,0.0,9.26634093048051e-05,297.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81573486328125,0.0,0.0,9.757905354490504e-05,297.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158264160156,0.0,0.0,7.207155431387946e-05,296.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155212402344,0.0,0.0,9.757904626894742e-05,297.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8167419433594,0.0,0.0,0.0004628729075193,290.7637634277344,294.1499938964844,283.4876708984375,283.4251708984375,283.2943725585937,283.0335693359375,290.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873212547972,4.381722984447833e-09,0.0009873169474303,-0.0105317337438464,0.0,0.0,0.0,-0.0069850152358412,60.0,-4.631781101226807,-0.0,-6.64626540469726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,296.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81256103515625,0.0,0.0,9.3112736067269e-05,297.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81268310546875,0.0,0.0,9.8052216344513e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127746582031,0.0,0.0,7.24210258340463e-05,296.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124694824219,0.0,0.0,9.805220906855538e-05,297.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8136901855469,0.0,0.0,0.0004651173949241,290.7603454589844,294.1499938964844,283.53485107421875,283.4836120605469,283.2982482910156,283.1141357421875,290.3087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992108718492,4.941521858370379e-09,0.0009921037126332,-0.0119983917102217,0.0,0.0,0.0,-0.0072625316679477,60.0,-4.61916446685791,-0.0,-6.710877187288133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,296.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81256103515625,0.0,0.0,9.3112736067269e-05,297.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81268310546875,0.0,0.0,9.8052216344513e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127746582031,0.0,0.0,7.24210258340463e-05,296.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124694824219,0.0,0.0,9.805220906855538e-05,297.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8136901855469,0.0,0.0,0.0004651173949241,290.7603454589844,294.1499938964844,283.53485107421875,283.4836120605469,283.2982482910156,283.1141357421875,290.3087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992108718492,4.941521858370379e-09,0.0009921037126332,-0.0119983917102217,0.0,0.0,0.0,-0.0072625316679477,60.0,-4.61916446685791,-0.0,-6.710877187288133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,296.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095092773437,0.0,0.0,9.357622911920772e-05,297.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096008300781,0.0,0.0,9.854028758127242e-05,297.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096923828125,0.0,0.0,7.278152042999864e-05,296.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094177246094,0.0,0.0,9.854028758127242e-05,297.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81060791015625,0.0,0.0,0.0004674326046369,290.75689697265625,294.1499938964844,283.57940673828125,283.5387878417969,283.3028869628906,283.19854736328125,290.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970470564439,5.518967949313946e-09,0.0009970415849238,-0.0135112050920724,0.0,0.0,0.0,-0.0075487969443202,60.0,-4.609006404876709,-0.0,-6.777852235018146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,296.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095092773437,0.0,0.0,9.357622911920772e-05,297.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096008300781,0.0,0.0,9.854028758127242e-05,297.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096923828125,0.0,0.0,7.278152042999864e-05,296.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094177246094,0.0,0.0,9.854028758127242e-05,297.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81060791015625,0.0,0.0,0.0004674326046369,290.75689697265625,294.1499938964844,283.57940673828125,283.5387878417969,283.3028869628906,283.19854736328125,290.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970470564439,5.518967949313946e-09,0.0009970415849238,-0.0135112050920724,0.0,0.0,0.0,-0.0075487969443202,60.0,-4.609006404876709,-0.0,-6.777852235018146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,296.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064270019531,0.0,0.0,9.403641161043196e-05,297.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065185546875,0.0,0.0,9.902488818624988e-05,297.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066101074219,0.0,0.0,7.313943933695555e-05,296.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063049316406,0.0,0.0,9.902488091029228e-05,297.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074951171875,0.0,0.0,0.0004697313124779,290.75341796875,294.1499938964844,283.6210021972656,283.5902404785156,283.3082275390625,283.283447265625,290.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019502369686,6.092296445103784e-09,0.0010019441833719,-0.0150131415575742,0.0,0.0,0.0,-0.0078330216929316,60.0,-4.600596904754639,-0.0,-6.844678779316382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,296.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064270019531,0.0,0.0,9.403641161043196e-05,297.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065185546875,0.0,0.0,9.902488818624988e-05,297.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066101074219,0.0,0.0,7.313943933695555e-05,296.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063049316406,0.0,0.0,9.902488091029228e-05,297.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074951171875,0.0,0.0,0.0004697313124779,290.75341796875,294.1499938964844,283.6210021972656,283.5902404785156,283.3082275390625,283.283447265625,290.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019502369686,6.092296445103784e-09,0.0010019441833719,-0.0150131415575742,0.0,0.0,0.0,-0.0078330216929316,60.0,-4.600596904754639,-0.0,-6.844678779316382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,296.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8044128417969,0.0,0.0,9.431962826056406e-05,297.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045349121094,0.0,0.0,9.932312968885526e-05,297.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046264648437,0.0,0.0,7.335971895372495e-05,296.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8043212890625,0.0,0.0,9.932312968885526e-05,297.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8055114746094,0.0,0.0,0.0004711460787802,290.7511901855469,294.1499938964844,283.6458740234375,283.6210327148437,283.31201171875,283.336669921875,290.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004967954941,6.445155520395929e-09,0.0010049615520983,-0.0159374698996543,0.0,0.0,0.0,-0.0080079492181539,60.0,-4.595897197723389,-0.0,-6.88597054931961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,296.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80328369140625,0.0,0.0,9.447312186239289e-05,297.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80340576171875,0.0,0.0,9.948476508725436e-05,297.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8034973144531,0.0,0.0,7.347910286625847e-05,296.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031921386719,0.0,0.0,9.948475781129672e-05,297.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.80438232421875,0.0,0.0,0.0004719127900898,290.7499389648437,294.1499938964844,283.6592102050781,283.6375732421875,283.314208984375,283.365966796875,290.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066034737974,6.6363865514063045e-09,0.001006596838124,-0.0164383891969919,0.0,0.0,0.0,-0.0081027504056692,60.0,-4.593377590179443,-0.0,-6.908400251859348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,296.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017272949219,0.0,0.0,9.46753061725758e-05,297.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8018493652344,0.0,0.0,9.969767415896058e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019104003906,0.0,0.0,7.363635813817382e-05,296.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016357421875,0.0,0.0,9.969766688300297e-05,297.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80279541015625,0.0,0.0,0.0004729227512143,290.7481689453125,294.1499938964844,283.6769714355469,283.6595153808594,283.3174133300781,283.4054260253906,290.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087577393278,6.888283721195876e-09,0.0010087508708238,-0.0170982033014297,0.0,0.0,0.0,-0.0082276277244091,60.0,-4.590014457702637,-0.0,-6.938000751688378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,296.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8001708984375,0.0,0.0,9.486369526712224e-05,297.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002624511719,0.0,0.0,9.98960604192689e-05,297.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80035400390625,0.0,0.0,7.378288137260824e-05,296.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.800048828125,0.0,0.0,9.989605314331128e-05,297.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012084960937,0.0,0.0,0.0004738637944683,290.74639892578125,294.1499938964844,283.6937255859375,283.6802673339844,283.3207397460937,283.4432678222656,290.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107650887221,7.12299597083188e-09,0.0010107579873874,-0.0177129842340946,0.0,0.0,0.0,-0.0083439853042364,60.0,-4.586669921875,-0.0,-6.965639443023974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,296.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969970703125,0.0,0.0,9.518417937215418e-05,297.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7970886230469,0.0,0.0,0.0001002335411612,297.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79718017578125,0.0,0.0,7.403214840451255e-05,296.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969055175781,0.0,0.0,0.0001002335411612,297.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79803466796875,0.0,0.0,0.0004754646797664,290.74285888671875,294.1499938964844,283.7240905761719,283.7178955078125,283.3277282714844,283.51373291015625,290.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141801321879,7.5222823525678e-09,0.0010141725651919,-0.0187587849795818,0.0,0.0,0.0,-0.0085419295355677,60.0,-4.579651355743408,-0.0,-7.012783242998921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,296.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969970703125,0.0,0.0,9.518417937215418e-05,297.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7970886230469,0.0,0.0,0.0001002335411612,297.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79718017578125,0.0,0.0,7.403214840451255e-05,296.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969055175781,0.0,0.0,0.0001002335411612,297.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79803466796875,0.0,0.0,0.0004754646797664,290.74285888671875,294.1499938964844,283.7240905761719,283.7178955078125,283.3277282714844,283.51373291015625,290.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141801321879,7.5222823525678e-09,0.0010141725651919,-0.0187587849795818,0.0,0.0,0.0,-0.0085419295355677,60.0,-4.579651355743408,-0.0,-7.012783242998921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,296.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938232421875,0.0,0.0,9.541085455566645e-05,297.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939147949219,0.0,0.0,0.0001004722435027,297.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79400634765625,0.0,0.0,7.420845213346183e-05,296.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937316894531,0.0,0.0,0.0001004722362267,297.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948608398437,0.0,0.0,0.0004765969642903,290.73931884765625,294.1499938964844,283.75,283.75,283.33514404296875,283.5751953125,290.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165955172851,7.804688451074071e-09,0.0010165877174586,-0.0194984208792448,0.0,0.0,0.0,-0.0086819324642419,60.0,-4.571426868438721,-0.0,-7.046222805229263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,296.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938232421875,0.0,0.0,9.541085455566645e-05,297.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939147949219,0.0,0.0,0.0001004722435027,297.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79400634765625,0.0,0.0,7.420845213346183e-05,296.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937316894531,0.0,0.0,0.0001004722362267,297.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948608398437,0.0,0.0,0.0004765969642903,290.73931884765625,294.1499938964844,283.75,283.75,283.33514404296875,283.5751953125,290.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165955172851,7.804688451074071e-09,0.0010165877174586,-0.0194984208792448,0.0,0.0,0.0,-0.0086819324642419,60.0,-4.571426868438721,-0.0,-7.046222805229263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,296.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906494140625,0.0,0.0,9.557749581290408e-05,297.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7907409667969,0.0,0.0,0.0001006477177725,297.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908020019531,0.0,0.0,7.433805876644328e-05,296.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79052734375,0.0,0.0,0.0001006477177725,297.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916564941406,0.0,0.0,0.0004774293629452,290.7357482910156,294.1499938964844,283.77362060546875,283.77362060546875,283.3428649902344,283.6278686523437,290.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183709673583,8.012300156678975e-09,0.0010183630511164,-0.0200421437621116,0.0,0.0,0.0,-0.0087848538532853,60.0,-4.561736106872559,-0.0,-7.07085661133533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,296.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906494140625,0.0,0.0,9.557749581290408e-05,297.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7907409667969,0.0,0.0,0.0001006477177725,297.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908020019531,0.0,0.0,7.433805876644328e-05,296.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79052734375,0.0,0.0,0.0001006477177725,297.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916564941406,0.0,0.0,0.0004774293629452,290.7357482910156,294.1499938964844,283.77362060546875,283.77362060546875,283.3428649902344,283.6278686523437,290.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183709673583,8.012300156678975e-09,0.0010183630511164,-0.0200421437621116,0.0,0.0,0.0,-0.0087848538532853,60.0,-4.561736106872559,-0.0,-7.07085661133533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7874450683594,0.0,0.0,9.574471187079324e-05,297.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875366210937,0.0,0.0,0.0001008238104986,297.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78759765625,0.0,0.0,7.446811650879681e-05,296.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.787353515625,0.0,0.0,0.0001008238032227,297.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884521484375,0.0,0.0,0.0004782646428793,290.732177734375,294.1499938964844,283.79736328125,283.79736328125,283.3508605957031,283.6735534667969,290.2879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201525874435,8.220631286803837e-09,0.001020144438371,-0.0205877386033535,0.0,0.0,0.0,-0.0088881328701972,60.0,-4.551407814025879,-0.0,-7.09561902567657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7874450683594,0.0,0.0,9.574471187079324e-05,297.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875366210937,0.0,0.0,0.0001008238104986,297.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78759765625,0.0,0.0,7.446811650879681e-05,296.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.787353515625,0.0,0.0,0.0001008238032227,297.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884521484375,0.0,0.0,0.0004782646428793,290.732177734375,294.1499938964844,283.79736328125,283.79736328125,283.3508605957031,283.6735534667969,290.2879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201525874435,8.220631286803837e-09,0.001020144438371,-0.0205877386033535,0.0,0.0,0.0,-0.0088881328701972,60.0,-4.551407814025879,-0.0,-7.09561902567657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78582763671875,0.0,0.0,9.58274831646122e-05,297.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7859191894531,0.0,0.0,0.0001009109691949,297.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860107421875,0.0,0.0,7.45324941817671e-05,296.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857360839844,0.0,0.0,0.0001009109619189,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868347167969,0.0,0.0,0.0004786780918948,290.7304077148437,294.1499938964844,283.80926513671875,283.80926513671875,283.3550109863281,283.69415283203125,290.2865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210345499217,8.32375057768786e-09,0.0010210261680185,-0.0208577867597341,0.0,0.0,0.0,-0.0089392540976405,60.0,-4.5461106300354,-0.0,-7.107891519808619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842102050781,0.0,0.0,9.59096578299068e-05,297.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843017578125,0.0,0.0,0.0001009975021588,297.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843933105469,0.0,0.0,7.45964061934501e-05,296.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841186523437,0.0,0.0,0.0001009975021588,297.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78521728515625,0.0,0.0,0.0004790885723195,290.7286071777344,294.1499938964844,283.8211669921875,283.8211669921875,283.3592224121094,283.71368408203125,290.2851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219101095572,8.426134456840373e-09,0.001021901727654,-0.021125903353095,0.0,0.0,0.0,-0.0089900093153119,60.0,-4.540753364562988,-0.0,-7.120087275325204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.781005859375,0.0,0.0,9.607138053979725e-05,297.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7810974121094,0.0,0.0,0.0001011678032227,297.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811584472656,0.0,0.0,7.47221929486841e-05,296.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7809143066406,0.0,0.0,0.0001011678032227,297.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.781982421875,0.0,0.0,0.0004798964073415,290.7250366210937,294.1499938964844,283.8450012207031,283.8450012207031,283.3678283691406,283.7499694824219,290.2823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236331727355,8.627615954992507e-09,0.0010236245580017,-0.0216535236686468,0.0,0.0,0.0,-0.0090898927301168,60.0,-4.529857158660889,-0.0,-7.144117830648612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.781005859375,0.0,0.0,9.607138053979725e-05,297.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7810974121094,0.0,0.0,0.0001011678032227,297.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811584472656,0.0,0.0,7.47221929486841e-05,296.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7809143066406,0.0,0.0,0.0001011678032227,297.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.781982421875,0.0,0.0,0.0004798964073415,290.7250366210937,294.1499938964844,283.8450012207031,283.8450012207031,283.3678283691406,283.7499694824219,290.2823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236331727355,8.627615954992507e-09,0.0010236245580017,-0.0216535236686468,0.0,0.0,0.0,-0.0090898927301168,60.0,-4.529857158660889,-0.0,-7.144117830648612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777404785156,0.0,0.0,9.622862853575498e-05,297.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77783203125,0.0,0.0,0.0001013333967421,297.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779235839844,0.0,0.0,7.484450179617852e-05,296.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77764892578125,0.0,0.0,0.0001013333967421,297.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787170410156,0.0,0.0,0.0004806819197256,290.721435546875,294.1499938964844,283.8687438964844,283.8687438964844,283.3767395019531,283.783203125,290.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253086220473,8.823533903523641e-09,0.0010252997744828,-0.0221665576100349,0.0,0.0,0.0,-0.0091870175674557,60.0,-4.518707752227783,-0.0,-7.167523818907284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777404785156,0.0,0.0,9.622862853575498e-05,297.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77783203125,0.0,0.0,0.0001013333967421,297.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779235839844,0.0,0.0,7.484450179617852e-05,296.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77764892578125,0.0,0.0,0.0001013333967421,297.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787170410156,0.0,0.0,0.0004806819197256,290.721435546875,294.1499938964844,283.8687438964844,283.8687438964844,283.3767395019531,283.783203125,290.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253086220473,8.823533903523641e-09,0.0010252997744828,-0.0221665576100349,0.0,0.0,0.0,-0.0091870175674557,60.0,-4.518707752227783,-0.0,-7.167523818907284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745056152344,0.0,0.0,9.63805796345696e-05,297.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77459716796875,0.0,0.0,0.0001014934096019,297.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.774658203125,0.0,0.0,7.49626851757057e-05,296.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7744140625,0.0,0.0,0.0001014934096019,297.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77545166015625,0.0,0.0,0.0004814409476239,290.7178039550781,294.1499938964844,283.8923645019531,283.8923645019531,283.3859558105469,283.814208984375,290.2765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269276099279,9.012845580969042e-09,0.0010269186459481,-0.0226622726768255,0.0,0.0,0.0,-0.0092808678746223,60.0,-4.507326126098633,-0.0,-7.190176631866052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745056152344,0.0,0.0,9.63805796345696e-05,297.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77459716796875,0.0,0.0,0.0001014934096019,297.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.774658203125,0.0,0.0,7.49626851757057e-05,296.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7744140625,0.0,0.0,0.0001014934096019,297.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77545166015625,0.0,0.0,0.0004814409476239,290.7178039550781,294.1499938964844,283.8923645019531,283.8923645019531,283.3859558105469,283.814208984375,290.2765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269276099279,9.012845580969042e-09,0.0010269186459481,-0.0226622726768255,0.0,0.0,0.0,-0.0092808678746223,60.0,-4.507326126098633,-0.0,-7.190176631866052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938380,296.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77215576171875,0.0,0.0,9.648543345974758e-05,297.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7722473144531,0.0,0.0,0.0001016038222587,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723083496094,0.0,0.0,7.504423410864547e-05,296.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720642089844,0.0,0.0,0.0001016038149828,297.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7731018066406,0.0,0.0,0.0004819647001568,290.7152099609375,294.1499938964844,283.90924072265625,283.90924072265625,283.39276123046875,283.83526611328125,290.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280447313562,9.1434726456896e-09,0.0010280355345457,-0.0230043139308691,0.0,0.0,0.0,-0.009345625527203,60.0,-4.498953342437744,-0.0,-7.205828467249378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
