time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938440,296.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.771240234375,0.0,0.0,9.652531298343092e-05,297.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713317871094,0.0,0.0,0.0001016458118101,297.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713928222656,0.0,0.0,7.507525151595473e-05,296.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7711486816406,0.0,0.0,0.0001016458118101,297.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7721862792969,0.0,0.0,0.0004821638867724,290.7142028808594,294.1499938964844,283.915771484375,283.915771484375,283.3954162597656,283.8432922363281,290.2736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284696472808,9.193157346487624e-09,0.0010284604504704,-0.0231344085186719,0.0,0.0,0.0,-0.0093702562153339,60.0,-4.495666980743408,-0.0,-7.211786368088724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76959228515625,0.0,0.0,9.659535862738268e-05,297.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696838378906,0.0,0.0,0.0001017195754684,297.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.769775390625,0.0,0.0,7.512972661061212e-05,296.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7695007324219,0.0,0.0,0.0001017195754684,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705383300781,0.0,0.0,0.0004825137730222,290.71240234375,294.1499938964844,283.9273986816406,283.9273986816406,283.4002685546875,283.8573303222656,290.2721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292159859091,9.280426205293681e-09,0.0010292066726833,-0.0233629085123538,0.0,0.0,0.0,-0.0094135189428925,60.0,-4.489757061004639,-0.0,-7.222256215300149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679748535156,0.0,0.0,9.666296682553366e-05,297.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76806640625,0.0,0.0,0.0001017907779896,297.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76812744140625,0.0,0.0,7.518231723224744e-05,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76788330078125,0.0,0.0,0.0001017907707137,297.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7688903808594,0.0,0.0,0.0004828515229746,290.7105712890625,294.1499938964844,283.9389343261719,283.9389343261719,283.4051818847656,283.8710327148437,290.2707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299363639205,9.36466193479646e-09,0.0010299269342795,-0.0235834661871194,0.0,0.0,0.0,-0.0094552775844931,60.0,-4.483778953552246,-0.0,-7.232370080600958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646789550781,0.0,0.0,9.67908272286877e-05,297.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647705078125,0.0,0.0,0.0001019254195853,297.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76483154296875,0.0,0.0,7.52817650209181e-05,296.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645874023437,0.0,0.0,0.0001019254195853,297.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655944824219,0.0,0.0,0.000483490206534,290.7069396972656,294.1499938964844,283.9617614746094,283.9617614746094,283.4151611328125,283.8976745605469,290.2677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312986560165,9.523961175261776e-09,0.0010312891099601,-0.0240005571395158,0.0,0.0,0.0,-0.0095342500135302,60.0,-4.471628665924072,-0.0,-7.251514944073278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646789550781,0.0,0.0,9.67908272286877e-05,297.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647705078125,0.0,0.0,0.0001019254195853,297.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76483154296875,0.0,0.0,7.52817650209181e-05,296.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645874023437,0.0,0.0,0.0001019254195853,297.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655944824219,0.0,0.0,0.000483490206534,290.7069396972656,294.1499938964844,283.9617614746094,283.9617614746094,283.4151611328125,283.8976745605469,290.2677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312986560165,9.523961175261776e-09,0.0010312891099601,-0.0240005571395158,0.0,0.0,0.0,-0.0095342500135302,60.0,-4.471628665924072,-0.0,-7.251514944073278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613830566406,0.0,0.0,9.690884326118976e-05,297.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.761474609375,0.0,0.0,0.0001020496929413,297.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76153564453125,0.0,0.0,7.537355122622102e-05,296.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76129150390625,0.0,0.0,0.0001020496856654,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622985839844,0.0,0.0,0.0004840797046199,290.70330810546875,294.1499938964844,283.98419189453125,283.98419189453125,283.4254150390625,283.9233703613281,290.2647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325560579076,9.670989342680514e-09,0.0010325463954359,-0.0243855044245719,0.0,0.0,0.0,-0.0096071381121873,60.0,-4.459224224090576,-0.0,-7.269208168736442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613830566406,0.0,0.0,9.690884326118976e-05,297.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.761474609375,0.0,0.0,0.0001020496929413,297.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76153564453125,0.0,0.0,7.537355122622102e-05,296.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76129150390625,0.0,0.0,0.0001020496856654,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622985839844,0.0,0.0,0.0004840797046199,290.70330810546875,294.1499938964844,283.98419189453125,283.98419189453125,283.4254150390625,283.9233703613281,290.2647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325560579076,9.670989342680514e-09,0.0010325463954359,-0.0243855044245719,0.0,0.0,0.0,-0.0096071381121873,60.0,-4.459224224090576,-0.0,-7.269208168736442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580871582031,0.0,0.0,9.701494127511978e-05,297.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7581787109375,0.0,0.0,0.0001021614225464,297.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582397460937,0.0,0.0,7.54560751374811e-05,296.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.75799560546875,0.0,0.0,0.0001021614152705,297.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75897216796875,0.0,0.0,0.0004846097144763,290.6996765136719,294.1499938964844,284.0061950683594,284.0061950683594,283.4358825683594,283.9481811523437,290.26171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336865670979,9.803176936884483e-09,0.0010336767882108,-0.0247315894812345,0.0,0.0,0.0,-0.0096726696938276,60.0,-4.446555137634277,-0.0,-7.285133563073033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580871582031,0.0,0.0,9.701494127511978e-05,297.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7581787109375,0.0,0.0,0.0001021614225464,297.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582397460937,0.0,0.0,7.54560751374811e-05,296.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.75799560546875,0.0,0.0,0.0001021614152705,297.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75897216796875,0.0,0.0,0.0004846097144763,290.6996765136719,294.1499938964844,284.0061950683594,284.0061950683594,283.4358825683594,283.9481811523437,290.26171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336865670979,9.803176936884483e-09,0.0010336767882108,-0.0247315894812345,0.0,0.0,0.0,-0.0096726696938276,60.0,-4.446555137634277,-0.0,-7.285133563073033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547607421875,0.0,0.0,9.710883750813082e-05,297.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548522949219,0.0,0.0,0.0001022602955345,297.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75494384765625,0.0,0.0,7.552910392405465e-05,296.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.75469970703125,0.0,0.0,0.0001022602955345,297.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7556457519531,0.0,0.0,0.000485078751808,290.6960144042969,294.1499938964844,284.02764892578125,284.02764892578125,283.446533203125,283.97222900390625,290.2586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346869239583,9.920157140186348e-09,0.001034677028656,-0.0250378511846065,0.0,0.0,0.0,-0.0097306612879037,60.0,-4.433631896972656,-0.0,-7.29924138909155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547607421875,0.0,0.0,9.710883750813082e-05,297.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548522949219,0.0,0.0,0.0001022602955345,297.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75494384765625,0.0,0.0,7.552910392405465e-05,296.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.75469970703125,0.0,0.0,0.0001022602955345,297.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7556457519531,0.0,0.0,0.000485078751808,290.6960144042969,294.1499938964844,284.02764892578125,284.02764892578125,283.446533203125,283.97222900390625,290.2586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346869239583,9.920157140186348e-09,0.001034677028656,-0.0250378511846065,0.0,0.0,0.0,-0.0097306612879037,60.0,-4.433631896972656,-0.0,-7.29924138909155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75311279296875,0.0,0.0,9.715050691738723e-05,297.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532043457031,0.0,0.0,0.0001023041768348,297.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532653808594,0.0,0.0,7.556151103926823e-05,296.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530212402344,0.0,0.0,0.0001023041695589,297.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7539978027344,0.0,0.0,0.0004852868732996,290.6942138671875,294.1499938964844,284.03814697265625,284.03814697265625,283.45196533203125,283.98394775390625,290.2572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351309319958,9.97206850428256e-09,0.0010351209202781,-0.025173757225275,0.0,0.0,0.0,-0.0097563965246081,60.0,-4.4270734786987305,-0.0,-7.30550553385001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75146484375,0.0,0.0,9.718894580146298e-05,297.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7515563964844,0.0,0.0,0.000102344652987,297.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7516174316406,0.0,0.0,7.55914079491049e-05,296.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513732910156,0.0,0.0,0.000102344652987,297.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523193359375,0.0,0.0,0.0004854789003729,290.6923828125,294.1499938964844,284.04852294921875,284.04852294921875,283.4574279785156,283.9954833984375,290.25567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355404810979,1.0019957308315952e-08,0.0010355304693803,-0.0252991300076246,0.0,0.0,0.0,-0.0097801368683576,60.0,-4.4204583168029785,-0.0,-7.311287930633625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481384277344,0.0,0.0,9.72544657997787e-05,297.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74822998046875,0.0,0.0,0.0001024136508931,297.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.748291015625,0.0,0.0,7.564236875623465e-05,296.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.748046875,0.0,0.0,0.0001024136436171,297.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489929199219,0.0,0.0,0.0004858061729464,290.688720703125,294.1499938964844,284.0687255859375,284.0687255859375,283.4684753417969,284.0179443359375,290.25262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362386237829,1.0101585345978492e-08,0.0010362284956499,-0.0255128294229507,0.0,0.0,0.0,-0.0098206028342247,60.0,-4.40705156326294,-0.0,-7.321148132177768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481384277344,0.0,0.0,9.72544657997787e-05,297.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74822998046875,0.0,0.0,0.0001024136508931,297.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.748291015625,0.0,0.0,7.564236875623465e-05,296.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.748046875,0.0,0.0,0.0001024136436171,297.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489929199219,0.0,0.0,0.0004858061729464,290.688720703125,294.1499938964844,284.0687255859375,284.0687255859375,283.4684753417969,284.0179443359375,290.25262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362386237829,1.0101585345978492e-08,0.0010362284956499,-0.0255128294229507,0.0,0.0,0.0,-0.0098206028342247,60.0,-4.40705156326294,-0.0,-7.321148132177768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74481201171875,0.0,0.0,9.73056594375521e-05,297.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.744873046875,0.0,0.0,0.0001024675584631,297.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449645996094,0.0,0.0,7.568219007225707e-05,296.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447204589844,0.0,0.0,0.0001024675584631,297.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7456359863281,0.0,0.0,0.0004860619083046,290.68505859375,294.1499938964844,284.0882263183594,284.0882263183594,283.4797058105469,284.0396728515625,290.2495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367840295657,1.0165364550118738e-08,0.0010367739014327,-0.0256797987967729,0.0,0.0,0.0,-0.0098522212356328,60.0,-4.39344596862793,-0.0,-7.32885681031803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74481201171875,0.0,0.0,9.73056594375521e-05,297.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.744873046875,0.0,0.0,0.0001024675584631,297.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449645996094,0.0,0.0,7.568219007225707e-05,296.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447204589844,0.0,0.0,0.0001024675584631,297.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7456359863281,0.0,0.0,0.0004860619083046,290.68505859375,294.1499938964844,284.0882263183594,284.0882263183594,283.4797058105469,284.0396728515625,290.2495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367840295657,1.0165364550118738e-08,0.0010367739014327,-0.0256797987967729,0.0,0.0,0.0,-0.0098522212356328,60.0,-4.39344596862793,-0.0,-7.32885681031803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.741455078125,0.0,0.0,9.73409551079385e-05,297.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7415466308594,0.0,0.0,0.0001025047313305,297.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7416076660156,0.0,0.0,7.570964226033539e-05,296.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74139404296875,0.0,0.0,0.0001025047240545,297.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7423095703125,0.0,0.0,0.0004862382193095,290.6814270019531,294.1499938964844,284.1069641113281,284.1069641113281,283.4910888671875,284.0604553222656,290.2464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371600510552,1.0209335599142833e-08,0.0010371499229222,-0.0257949102669954,0.0,0.0,0.0,-0.0098740197718143,60.0,-4.379661560058594,-0.0,-7.334174512152458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.741455078125,0.0,0.0,9.73409551079385e-05,297.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7415466308594,0.0,0.0,0.0001025047313305,297.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7416076660156,0.0,0.0,7.570964226033539e-05,296.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74139404296875,0.0,0.0,0.0001025047240545,297.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7423095703125,0.0,0.0,0.0004862382193095,290.6814270019531,294.1499938964844,284.1069641113281,284.1069641113281,283.4910888671875,284.0604553222656,290.2464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371600510552,1.0209335599142833e-08,0.0010371499229222,-0.0257949102669954,0.0,0.0,0.0,-0.0098740197718143,60.0,-4.379661560058594,-0.0,-7.334174512152458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388000488281,0.0,0.0,9.735985804582016e-05,297.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388610839844,0.0,0.0,0.0001025246310746,297.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7389221191406,0.0,0.0,7.572433969471604e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7387084960937,0.0,0.0,0.0001025246310746,297.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396240234375,0.0,0.0,0.0004863326321355,290.6784973144531,294.1499938964844,284.1213073730469,284.1213073730469,283.5002746582031,284.0765380859375,290.2440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037361449562,1.0232876768156984e-08,0.0010373512050136,-0.025856539607048,0.0,0.0,0.0,-0.0098856911063194,60.0,-4.368564605712891,-0.0,-7.33702165689465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381286621094,0.0,0.0,9.73628630163148e-05,297.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381896972656,0.0,0.0,0.0001025277961161,297.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7382507324219,0.0,0.0,7.57266825530678e-05,296.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.738037109375,0.0,0.0,0.0001025277961161,297.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.73895263671875,0.0,0.0,0.0004863476497121,290.6777648925781,294.1499938964844,284.12481689453125,284.12481689453125,283.5025634765625,284.0804748535156,290.243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373935801908,1.02366239929097e-08,0.0010373833356425,-0.0258663482964038,0.0,0.0,0.0,-0.0098875481635332,60.0,-4.365783214569092,-0.0,-7.337474983160065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364501953125,0.0,0.0,9.736821812111884e-05,297.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73651123046875,0.0,0.0,0.0001025334422593,297.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366027832031,0.0,0.0,7.573084440082312e-05,296.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7363586425781,0.0,0.0,0.0001025334349833,297.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372741699219,0.0,0.0,0.0004863744252361,290.6759338378906,294.1499938964844,284.1334228515625,284.1334228515625,283.50836181640625,284.0901184082031,290.2418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374506236985,1.0243293324663227e-08,0.0010374403791502,-0.0258838087320327,0.0,0.0,0.0,-0.0098908552899956,60.0,-4.358822345733643,-0.0,-7.338282159707887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347717285156,0.0,0.0,9.736981155583636e-05,297.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73486328125,0.0,0.0,0.0001025351157295,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.73492431640625,0.0,0.0,7.573208131361753e-05,296.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73468017578125,0.0,0.0,0.0001025351157295,297.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.735595703125,0.0,0.0,0.0004863823705818,290.6741027832031,294.1499938964844,284.1417541503906,284.1417541503906,283.5141906738281,284.0995178222656,290.2403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374675039201,1.024527307436074e-08,0.0010374572593718,-0.025888992473483,0.0,0.0,0.0,-0.0098918369039893,60.0,-4.351860523223877,-0.0,-7.338521612609838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314147949219,0.0,0.0,9.736295032780616e-05,297.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73150634765625,0.0,0.0,0.0001025278907036,297.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315673828125,0.0,0.0,7.572674803668633e-05,296.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313537597656,0.0,0.0,0.0001025278907036,297.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.73223876953125,0.0,0.0,0.0004863480862695,290.6704406738281,294.1499938964844,284.1577453613281,284.1577453613281,283.5258483886719,284.11773681640625,290.2372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037394395098,1.0236719028000609e-08,0.0010373841505497,-0.0258665978908538,0.0,0.0,0.0,-0.0098875956609845,60.0,-4.337968349456787,-0.0,-7.337486351843836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314147949219,0.0,0.0,9.736295032780616e-05,297.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73150634765625,0.0,0.0,0.0001025278907036,297.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315673828125,0.0,0.0,7.572674803668633e-05,296.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313537597656,0.0,0.0,0.0001025278907036,297.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.73223876953125,0.0,0.0,0.0004863480862695,290.6704406738281,294.1499938964844,284.1577453613281,284.1577453613281,283.5258483886719,284.11773681640625,290.2372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037394395098,1.0236719028000609e-08,0.0010373841505497,-0.0258665978908538,0.0,0.0,0.0,-0.0098875956609845,60.0,-4.337968349456787,-0.0,-7.337486351843836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7280578613281,0.0,0.0,9.734330524224788e-05,297.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281494140625,0.0,0.0,0.0001025072051561,297.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72821044921875,0.0,0.0,7.571146852569655e-05,296.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279968261719,0.0,0.0,0.0001025071978801,297.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288513183594,0.0,0.0,0.0004862499481532,290.6667785644531,294.1499938964844,284.17266845703125,284.17266845703125,283.5376281738281,284.1348571777344,290.234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371850803494,1.0212236389861571e-08,0.0010371748358011,-0.0258025061339139,0.0,0.0,0.0,-0.0098754595965147,60.0,-4.324194431304932,-0.0,-7.334524809721189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7280578613281,0.0,0.0,9.734330524224788e-05,297.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281494140625,0.0,0.0,0.0001025072051561,297.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72821044921875,0.0,0.0,7.571146852569655e-05,296.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279968261719,0.0,0.0,0.0001025071978801,297.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288513183594,0.0,0.0,0.0004862499481532,290.6667785644531,294.1499938964844,284.17266845703125,284.17266845703125,283.5376281738281,284.1348571777344,290.234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371850803494,1.0212236389861571e-08,0.0010371748358011,-0.0258025061339139,0.0,0.0,0.0,-0.0098754595965147,60.0,-4.324194431304932,-0.0,-7.334524809721189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247009277344,0.0,0.0,9.731155296321958e-05,297.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72479248046875,0.0,0.0,0.0001024737575789,297.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.724853515625,0.0,0.0,7.568676664959639e-05,296.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7246398925781,0.0,0.0,0.0001024737575789,297.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254943847656,0.0,0.0,0.0004860913322772,290.6631164550781,294.1499938964844,284.1864624023437,284.1864624023437,283.5494079589844,284.15087890625,290.23101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368466610088,1.0172661824014996e-08,0.0010368365328758,-0.0256989020854234,0.0,0.0,0.0,-0.0098558403551578,60.0,-4.310644626617432,-0.0,-7.329739304395845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247009277344,0.0,0.0,9.731155296321958e-05,297.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72479248046875,0.0,0.0,0.0001024737575789,297.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.724853515625,0.0,0.0,7.568676664959639e-05,296.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7246398925781,0.0,0.0,0.0001024737575789,297.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254943847656,0.0,0.0,0.0004860913322772,290.6631164550781,294.1499938964844,284.1864624023437,284.1864624023437,283.5494079589844,284.15087890625,290.23101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368466610088,1.0172661824014996e-08,0.0010368365328758,-0.0256989020854234,0.0,0.0,0.0,-0.0098558403551578,60.0,-4.310644626617432,-0.0,-7.329739304395845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7213439941406,0.0,0.0,9.726922144182026e-05,297.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.721435546875,0.0,0.0,0.0001024291850626,297.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72149658203125,0.0,0.0,7.565384294139221e-05,296.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7212829589844,0.0,0.0,0.0001024291850626,297.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221374511719,0.0,0.0,0.000485879892949,290.6594543457031,294.1499938964844,284.1990966796875,284.1990966796875,283.56121826171875,284.1658630371094,290.2279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363956680521,1.0119917348561104e-08,0.0010363855399191,-0.0255608223378658,0.0,0.0,0.0,-0.0098296934738755,60.0,-4.297393321990967,-0.0,-7.323363604427868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7213439941406,0.0,0.0,9.726922144182026e-05,297.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.721435546875,0.0,0.0,0.0001024291850626,297.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72149658203125,0.0,0.0,7.565384294139221e-05,296.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7212829589844,0.0,0.0,0.0001024291850626,297.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221374511719,0.0,0.0,0.000485879892949,290.6594543457031,294.1499938964844,284.1990966796875,284.1990966796875,283.56121826171875,284.1658630371094,290.2279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363956680521,1.0119917348561104e-08,0.0010363855399191,-0.0255608223378658,0.0,0.0,0.0,-0.0098296934738755,60.0,-4.297393321990967,-0.0,-7.323363604427868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196655273437,0.0,0.0,9.724467963678762e-05,297.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197570800781,0.0,0.0,0.0001024033408612,297.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198181152344,0.0,0.0,7.563475810457021e-05,296.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196044921875,0.0,0.0,0.0001024033408612,297.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204284667969,0.0,0.0,0.0004857572785113,290.6576538085937,294.1499938964844,284.2049560546875,284.2049560546875,283.567138671875,284.1728820800781,290.22637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361341992393,1.0089333812857149e-08,0.0010361240711063,-0.0254807565361261,0.0,0.0,0.0,-0.0098145315423607,60.0,-4.290929794311523,-0.0,-7.31966807165918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7179870605469,0.0,0.0,9.72178822848946e-05,297.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7180480957031,0.0,0.0,0.0001023751246975,297.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181091308594,0.0,0.0,7.561391248600557e-05,296.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7179260253906,0.0,0.0,0.0001023751246975,297.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.71875,0.0,0.0,0.000485623429995,290.65582275390625,294.1499938964844,284.21051025390625,284.21051025390625,283.5730285644531,284.1795959472656,290.2248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358486324548,1.005594807423904e-08,0.0010358386207371,-0.0253933537751436,0.0,0.0,0.0,-0.0097979810088872,60.0,-4.284588813781738,-0.0,-7.31563432054827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146301269531,0.0,0.0,9.715883061289789e-05,297.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146911621094,0.0,0.0,0.0001023129370878,297.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147521972656,0.0,0.0,7.556798664154485e-05,296.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7145690917969,0.0,0.0,0.0001023129370878,297.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.71539306640625,0.0,0.0,0.0004853284626733,290.65216064453125,294.1499938964844,284.2205810546875,284.2205810546875,283.5848083496094,284.1921691894531,290.2217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352194076403,9.982364268523725e-09,0.0010352093959227,-0.0252007115632295,0.0,0.0,0.0,-0.0097615029662847,60.0,-4.272335529327393,-0.0,-7.30674898363759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146301269531,0.0,0.0,9.715883061289789e-05,297.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146911621094,0.0,0.0,0.0001023129370878,297.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147521972656,0.0,0.0,7.556798664154485e-05,296.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7145690917969,0.0,0.0,0.0001023129370878,297.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.71539306640625,0.0,0.0,0.0004853284626733,290.65216064453125,294.1499938964844,284.2205810546875,284.2205810546875,283.5848083496094,284.1921691894531,290.2217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352194076403,9.982364268523725e-09,0.0010352093959227,-0.0252007115632295,0.0,0.0,0.0,-0.0097615029662847,60.0,-4.272335529327393,-0.0,-7.30674898363759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7112731933594,0.0,0.0,9.70940527622588e-05,296.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113342285156,0.0,0.0,0.0001022447322611,297.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113952636719,0.0,0.0,7.551760791102424e-05,296.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.711181640625,0.0,0.0,0.0001022447249852,297.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7120056152344,0.0,0.0,0.0004850049153901,290.6485290527344,294.1499938964844,284.22930908203125,284.22930908203125,283.5965270996094,284.2035217285156,290.2185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345291811972,9.901655495525574e-09,0.0010345192858949,-0.0249894149601459,0.0,0.0,0.0,-0.0097214914858341,60.0,-4.26071310043335,-0.0,-7.29700886381579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7112731933594,0.0,0.0,9.70940527622588e-05,296.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113342285156,0.0,0.0,0.0001022447322611,297.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113952636719,0.0,0.0,7.551760791102424e-05,296.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.711181640625,0.0,0.0,0.0001022447249852,297.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7120056152344,0.0,0.0,0.0004850049153901,290.6485290527344,294.1499938964844,284.22930908203125,284.22930908203125,283.5965270996094,284.2035217285156,290.2185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345291811972,9.901655495525574e-09,0.0010345192858949,-0.0249894149601459,0.0,0.0,0.0,-0.0097214914858341,60.0,-4.26071310043335,-0.0,-7.29700886381579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7078857421875,0.0,0.0,9.702451643534003e-05,296.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079772949219,0.0,0.0,0.0001021714997477,297.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080383300781,0.0,0.0,7.54635184421204e-05,296.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70782470703125,0.0,0.0,0.0001021714997477,297.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7086486816406,0.0,0.0,0.0004846575611736,290.6448669433594,294.1499938964844,284.236572265625,284.236572265625,283.608154296875,284.21356201171875,290.21551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337883140891,9.815011914326988e-09,0.0010337784187868,-0.024762574583292,0.0,0.0,0.0,-0.0096785388886928,60.0,-4.249884605407715,-0.0,-7.286559622343702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7078857421875,0.0,0.0,9.702451643534003e-05,296.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079772949219,0.0,0.0,0.0001021714997477,297.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080383300781,0.0,0.0,7.54635184421204e-05,296.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70782470703125,0.0,0.0,0.0001021714997477,297.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7086486816406,0.0,0.0,0.0004846575611736,290.6448669433594,294.1499938964844,284.236572265625,284.236572265625,283.608154296875,284.21356201171875,290.21551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337883140891,9.815011914326988e-09,0.0010337784187868,-0.024762574583292,0.0,0.0,0.0,-0.0096785388886928,60.0,-4.249884605407715,-0.0,-7.286559622343702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049255371094,0.0,0.0,9.696033521322532e-05,296.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7050170898437,0.0,0.0,0.0001021039133775,297.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.705078125,0.0,0.0,7.541359809692949e-05,296.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7048645019531,0.0,0.0,0.0001021039133775,297.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7056579589844,0.0,0.0,0.0004843369533773,290.6416931152344,294.1499938964844,284.2417297363281,284.2417297363281,283.6183166503906,284.22137451171875,290.2127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331043740734,9.735039441238769e-09,0.0010330947116017,-0.0245531983673572,0.0,0.0,0.0,-0.009638893418014,60.0,-4.241031646728516,-0.0,-7.276922531218588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940840,296.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7045288085937,0.0,0.0,9.695136395748705e-05,296.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7046203613281,0.0,0.0,0.0001020944691845,297.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70465087890625,0.0,0.0,7.540662045357749e-05,296.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044677734375,0.0,0.0,0.0001020944619085,297.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70526123046875,0.0,0.0,0.0004842921334784,290.6412353515625,294.1499938964844,284.2423400878906,284.2423400878906,283.61968994140625,284.22235107421875,290.21240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010330087970942,9.723859051291583e-09,0.0010329990182071,-0.024523926898837,0.0,0.0,0.0,-0.0096333511173725,60.0,-4.239871978759766,-0.0,-7.275575342191587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
