time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940900,296.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7028503417969,0.0,0.0,9.691355080576614e-05,296.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7029113769531,0.0,0.0,0.0001020546478684,297.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7029724121094,0.0,0.0,7.537721103290096e-05,296.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027893066406,0.0,0.0,0.0001020546405925,297.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035827636719,0.0,0.0,0.0004841032205149,290.6394348144531,294.1499938964844,284.2446594238281,284.2446594238281,283.6253967285156,284.2262268066406,290.2108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326058836653,9.676742962483333e-09,0.0010325962211936,-0.0244005694985389,0.0,0.0,0.0,-0.0096099935472011,60.0,-4.235229969024658,-0.0,-7.269900947903808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.701171875,0.0,0.0,9.687493002275004e-05,296.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70123291015625,0.0,0.0,0.0001020139752654,297.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012939453125,0.0,0.0,7.5347168603912e-05,296.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7011108398437,0.0,0.0,0.0001020139752654,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.701904296875,0.0,0.0,0.0004839102912228,290.6376037597656,294.1499938964844,284.2465515136719,284.2465515136719,283.6310729980469,284.2297058105469,290.20928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321943555027,9.62861967934714e-09,0.001032184693031,-0.0242745727300643,0.0,0.0,0.0,-0.0095861367881298,60.0,-4.230831623077393,-0.0,-7.264107182436419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69781494140625,0.0,0.0,9.679552022134884e-05,296.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6978759765625,0.0,0.0,0.0001019303526845,297.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69793701171875,0.0,0.0,7.528541027568281e-05,296.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.69775390625,0.0,0.0,0.0001019303526845,297.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6985168457031,0.0,0.0,0.0004835136642213,290.63397216796875,294.1499938964844,284.2491149902344,284.2491149902344,283.6423034667969,284.2355041503906,290.2062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313482489436,9.529678379749384e-09,0.0010313387028872,-0.024015525355935,0.0,0.0,0.0,-0.0095370868220925,60.0,-4.222877025604248,-0.0,-7.252202749441494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69781494140625,0.0,0.0,9.679552022134884e-05,296.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6978759765625,0.0,0.0,0.0001019303526845,297.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69793701171875,0.0,0.0,7.528541027568281e-05,296.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.69775390625,0.0,0.0,0.0001019303526845,297.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6985168457031,0.0,0.0,0.0004835136642213,290.63397216796875,294.1499938964844,284.2491149902344,284.2491149902344,283.6423034667969,284.2355041503906,290.2062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313482489436,9.529678379749384e-09,0.0010313387028872,-0.024015525355935,0.0,0.0,0.0,-0.0095370868220925,60.0,-4.222877025604248,-0.0,-7.252202749441494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6944580078125,0.0,0.0,9.671409497968853e-05,296.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.69451904296875,0.0,0.0,0.0001018446128,297.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.694580078125,0.0,0.0,7.522208034060895e-05,296.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943664550781,0.0,0.0,0.0001018446128,297.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6951599121094,0.0,0.0,0.0004831069381907,290.63037109375,294.1499938964844,284.25,284.25,283.6533508300781,284.24005126953125,290.2030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304806055501,9.428227087937556e-09,0.001030471175909,-0.0237498991191387,0.0,0.0,0.0,-0.0094867935404181,60.0,-4.2158050537109375,-0.0,-7.240006283382172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6944580078125,0.0,0.0,9.671409497968853e-05,296.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.69451904296875,0.0,0.0,0.0001018446128,297.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.694580078125,0.0,0.0,7.522208034060895e-05,296.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943664550781,0.0,0.0,0.0001018446128,297.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6951599121094,0.0,0.0,0.0004831069381907,290.63037109375,294.1499938964844,284.25,284.25,283.6533508300781,284.24005126953125,290.2030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304806055501,9.428227087937556e-09,0.001030471175909,-0.0237498991191387,0.0,0.0,0.0,-0.0094867935404181,60.0,-4.2158050537109375,-0.0,-7.240006283382172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910705566406,0.0,0.0,9.663090168032797e-05,296.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.691162109375,0.0,0.0,0.0001017570029944,297.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6911926269531,0.0,0.0,7.515737524954602e-05,296.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910095214844,0.0,0.0,0.0001017569957184,297.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6917724609375,0.0,0.0,0.0004826913354918,290.6267395019531,294.1499938964844,284.25,284.24365234375,283.6641540527344,284.2431030273437,290.20001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295941028743,9.324563343682256e-09,0.0010295847896486,-0.0234784744679927,0.0,0.0,0.0,-0.0094354031607508,60.0,-4.2096333503723145,-0.0,-7.227554732480712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910705566406,0.0,0.0,9.663090168032797e-05,296.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.691162109375,0.0,0.0,0.0001017570029944,297.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6911926269531,0.0,0.0,7.515737524954602e-05,296.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910095214844,0.0,0.0,0.0001017569957184,297.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6917724609375,0.0,0.0,0.0004826913354918,290.6267395019531,294.1499938964844,284.25,284.24365234375,283.6641540527344,284.2431030273437,290.20001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295941028743,9.324563343682256e-09,0.0010295847896486,-0.0234784744679927,0.0,0.0,0.0,-0.0094354031607508,60.0,-4.2096333503723145,-0.0,-7.227554732480712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6877136230469,0.0,0.0,9.65470026130788e-05,296.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68780517578125,0.0,0.0,0.0001016686510411,297.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878356933594,0.0,0.0,7.509211718570441e-05,296.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6876525878906,0.0,0.0,0.0001016686510411,297.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6884155273437,0.0,0.0,0.0004822722403332,290.62310791015625,294.1499938964844,284.25,284.2362060546875,283.6748046875,284.2452392578125,290.1969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028700149618,9.220024743683553e-09,0.0010286908363923,-0.0232047569006681,0.0,0.0,0.0,-0.0093835787847638,60.0,-4.203719139099121,-0.0,-7.215008679395396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6877136230469,0.0,0.0,9.65470026130788e-05,296.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68780517578125,0.0,0.0,0.0001016686510411,297.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878356933594,0.0,0.0,7.509211718570441e-05,296.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6876525878906,0.0,0.0,0.0001016686510411,297.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6884155273437,0.0,0.0,0.0004822722403332,290.62310791015625,294.1499938964844,284.25,284.2362060546875,283.6748046875,284.2452392578125,290.1969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028700149618,9.220024743683553e-09,0.0010286908363923,-0.0232047569006681,0.0,0.0,0.0,-0.0093835787847638,60.0,-4.203719139099121,-0.0,-7.215008679395396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.68603515625,0.0,0.0,9.65048820944503e-05,296.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68609619140625,0.0,0.0,0.0001016242968034,297.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861572265625,0.0,0.0,7.505936082452536e-05,296.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859741210937,0.0,0.0,0.0001016242968034,297.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867370605469,0.0,0.0,0.0004820618487428,290.6213073730469,294.1499938964844,284.25,284.2320556640625,283.6800537109375,284.2460327148437,290.19537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282513685524,9.16754849811241e-09,0.001028242171742,-0.0230673532932996,0.0,0.0,0.0,-0.009357564151287,60.0,-4.200780391693115,-0.0,-7.20871540238477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6843566894531,0.0,0.0,9.64627615758218e-05,296.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844177246094,0.0,0.0,0.0001015799425658,297.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844787597656,0.0,0.0,7.502659718738869e-05,296.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842956542969,0.0,0.0,0.0001015799425658,297.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6850280761719,0.0,0.0,0.0004818514571525,290.6195068359375,294.1499938964844,284.25,284.2276916503906,283.68524169921875,284.2467041015625,290.19384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278024710714,9.115067811649167e-09,0.0010277933906763,-0.02292993478477,0.0,0.0,0.0,-0.0093315467238426,60.0,-4.1978440284729,-0.0,-7.202423546459613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6809997558594,0.0,0.0,9.637869516154753e-05,296.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810607910156,0.0,0.0,0.0001014914159895,297.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811218261719,0.0,0.0,7.496121543226764e-05,296.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6809387207031,0.0,0.0,0.0001014914159895,297.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6816711425781,0.0,0.0,0.0004814315179828,290.61590576171875,294.1499938964844,284.25,284.2182312011719,283.69549560546875,284.2477111816406,290.1907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269067715853,9.010323154257094e-09,0.0010268978076055,-0.0226556677371263,0.0,0.0,0.0,-0.0092796208336949,60.0,-4.191978931427002,-0.0,-7.189874651203354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6809997558594,0.0,0.0,9.637869516154753e-05,296.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810607910156,0.0,0.0,0.0001014914159895,297.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811218261719,0.0,0.0,7.496121543226764e-05,296.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6809387207031,0.0,0.0,0.0001014914159895,297.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6816711425781,0.0,0.0,0.0004814315179828,290.61590576171875,294.1499938964844,284.25,284.2182312011719,283.69549560546875,284.2477111816406,290.1907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269067715853,9.010323154257094e-09,0.0010268978076055,-0.0226556677371263,0.0,0.0,0.0,-0.0092796208336949,60.0,-4.191978931427002,-0.0,-7.189874651203354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776428222656,0.0,0.0,9.629529085941611e-05,296.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777038574219,0.0,0.0,0.0001014035879052,297.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777648925781,0.0,0.0,7.489634299417958e-05,296.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6775817871094,0.0,0.0,0.0001014035879052,297.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783142089844,0.0,0.0,0.0004810148966498,290.6123046875,294.1499938964844,284.25,284.2078857421875,283.7055053710937,284.2483825683594,290.18768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260180570185,8.906400950081661e-09,0.0010260090930387,-0.0223835464566946,0.0,0.0,0.0,-0.0092281019315123,60.0,-4.18613862991333,-0.0,-7.177435179528403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776428222656,0.0,0.0,9.629529085941611e-05,296.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777038574219,0.0,0.0,0.0001014035879052,297.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777648925781,0.0,0.0,7.489634299417958e-05,296.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6775817871094,0.0,0.0,0.0001014035879052,297.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783142089844,0.0,0.0,0.0004810148966498,290.6123046875,294.1499938964844,284.25,284.2078857421875,283.7055053710937,284.2483825683594,290.18768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260180570185,8.906400950081661e-09,0.0010260090930387,-0.0223835464566946,0.0,0.0,0.0,-0.0092281019315123,60.0,-4.18613862991333,-0.0,-7.177435179528403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742858886719,0.0,0.0,9.621278150007127e-05,296.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6743469238281,0.0,0.0,0.0001013166984193,297.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744079589844,0.0,0.0,7.483216904802248e-05,296.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742248535156,0.0,0.0,0.0001013166984193,297.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6749267578125,0.0,0.0,0.0004806027282029,290.60870361328125,294.1499938964844,284.25,284.1967163085937,283.7153625488281,284.2488708496094,290.1846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025138888508,8.803594298001371e-09,0.0010251300409436,-0.0221143420785665,0.0,0.0,0.0,-0.009177136234939,60.0,-4.180331707000732,-0.0,-7.165139948028809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742858886719,0.0,0.0,9.621278150007127e-05,296.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6743469238281,0.0,0.0,0.0001013166984193,297.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744079589844,0.0,0.0,7.483216904802248e-05,296.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742248535156,0.0,0.0,0.0001013166984193,297.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6749267578125,0.0,0.0,0.0004806027282029,290.60870361328125,294.1499938964844,284.25,284.1967163085937,283.7153625488281,284.2488708496094,290.1846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025138888508,8.803594298001371e-09,0.0010251300409436,-0.0221143420785665,0.0,0.0,0.0,-0.009177136234939,60.0,-4.180331707000732,-0.0,-7.165139948028809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.67108154296875,0.0,0.0,9.613498696126044e-05,296.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.671142578125,0.0,0.0,0.0001012347784126,297.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711730957031,0.0,0.0,7.477166218450293e-05,296.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6710205078125,0.0,0.0,0.0001012347784126,297.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6717224121094,0.0,0.0,0.0004802141338586,290.6052551269531,294.1499938964844,284.25,284.1853332519531,283.7246398925781,284.2491760253906,290.1816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706662946167398e-09,0.0010243011638522,-0.0218605194240808,0.0,0.0,0.0,-0.0091290837153792,60.0,-4.174813270568848,-0.0,-7.153556680350448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709289550781,0.0,0.0,9.613177098799496e-05,296.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709899902344,0.0,0.0,0.0001012313950923,297.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6710510253906,0.0,0.0,7.476915925508365e-05,296.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708679199219,0.0,0.0,0.0001012313950923,297.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67156982421875,0.0,0.0,0.000480198097648,290.6051330566406,294.1499938964844,284.25,284.1848449707031,283.7250061035156,284.24920654296875,290.1815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242756688967,8.702664366921908e-09,0.0010242669377475,-0.0218500457704067,0.0,0.0,0.0,-0.0091271009296178,60.0,-4.174584865570068,-0.0,-7.153079195632017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.66925048828125,0.0,0.0,9.60917677730322e-05,296.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693115234375,0.0,0.0,0.0001011892672977,297.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693725585937,0.0,0.0,7.47380472603254e-05,296.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.669189453125,0.0,0.0,0.0001011892672977,297.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6698913574219,0.0,0.0,0.0004799982707481,290.60333251953125,294.1499938964844,284.25,284.1786804199219,283.7297668457031,284.24932861328125,290.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238494724035,8.652818905829918e-09,0.0010238407412543,-0.0217195190489292,0.0,0.0,0.0,-0.0091023901477456,60.0,-4.171733379364014,-0.0,-7.147126979134556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6675720214844,0.0,0.0,9.605234663467854e-05,296.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676330566406,0.0,0.0,0.0001011477506835,297.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676940917969,0.0,0.0,7.470738637493923e-05,296.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6675109863281,0.0,0.0,0.0001011477506835,297.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.668212890625,0.0,0.0,0.0004798013251274,290.6015319824219,294.1499938964844,284.25,284.17236328125,283.7344970703125,284.2494201660156,290.178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023429329507,8.603697310149983e-09,0.0010234207147732,-0.0215908866375684,0.0,0.0,0.0,-0.0090780388563871,60.0,-4.168903350830078,-0.0,-7.141262869936328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6642150878906,0.0,0.0,9.59752214839682e-05,296.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6642761230469,0.0,0.0,0.0001010665437206,297.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643371582031,0.0,0.0,7.46474033803679e-05,296.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6641540527344,0.0,0.0,0.0001010665364447,297.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.66485595703125,0.0,0.0,0.0004794161068275,290.59796142578125,294.1499938964844,284.25,284.1593017578125,283.7437744140625,284.2496032714844,290.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226075537502,8.507607063279465e-09,0.0010225990554317,-0.0213392581790685,0.0,0.0,0.0,-0.0090304026380181,60.0,-4.16331672668457,-0.0,-7.129799683980309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6642150878906,0.0,0.0,9.59752214839682e-05,296.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6642761230469,0.0,0.0,0.0001010665437206,297.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643371582031,0.0,0.0,7.46474033803679e-05,296.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6641540527344,0.0,0.0,0.0001010665364447,297.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.66485595703125,0.0,0.0,0.0004794161068275,290.59796142578125,294.1499938964844,284.25,284.1593017578125,283.7437744140625,284.2496032714844,290.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226075537502,8.507607063279465e-09,0.0010225990554317,-0.0213392581790685,0.0,0.0,0.0,-0.0090304026380181,60.0,-4.16331672668457,-0.0,-7.129799683980309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.660888671875,0.0,0.0,9.590018453309312e-05,296.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66094970703125,0.0,0.0,0.000100987519545,297.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6609802246094,0.0,0.0,7.458903564838693e-05,296.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66082763671875,0.0,0.0,0.000100987519545,297.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614990234375,0.0,0.0,0.0004790412494912,290.5943908691406,294.1499938964844,284.25,284.1457824707031,283.7529296875,284.2497253417969,290.17236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218080133199,8.414107632859213e-09,0.0010217995150014,-0.0210944097489118,0.0,0.0,0.0,-0.008984051644802,60.0,-4.157814025878906,-0.0,-7.118654110627176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.660888671875,0.0,0.0,9.590018453309312e-05,296.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66094970703125,0.0,0.0,0.000100987519545,297.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6609802246094,0.0,0.0,7.458903564838693e-05,296.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66082763671875,0.0,0.0,0.000100987519545,297.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614990234375,0.0,0.0,0.0004790412494912,290.5943908691406,294.1499938964844,284.25,284.1457824707031,283.7529296875,284.2497253417969,290.17236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218080133199,8.414107632859213e-09,0.0010217995150014,-0.0210944097489118,0.0,0.0,0.0,-0.008984051644802,60.0,-4.157814025878906,-0.0,-7.118654110627176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65753173828125,0.0,0.0,9.582808706909418e-05,296.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575927734375,0.0,0.0,0.0001009115949273,297.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576232910156,0.0,0.0,7.453295984305441e-05,296.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.657470703125,0.0,0.0,0.0001009115949273,297.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6581420898437,0.0,0.0,0.0004786811186932,290.5908203125,294.1499938964844,284.25,284.1318359375,283.7618713378906,284.2497863769531,290.1693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210396721959,8.324275491133903e-09,0.001021031406708,-0.0208591595292091,0.0,0.0,0.0,-0.0089395176619291,60.0,-4.152443885803223,-0.0,-7.107954047569366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65753173828125,0.0,0.0,9.582808706909418e-05,296.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575927734375,0.0,0.0,0.0001009115949273,297.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576232910156,0.0,0.0,7.453295984305441e-05,296.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.657470703125,0.0,0.0,0.0001009115949273,297.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6581420898437,0.0,0.0,0.0004786811186932,290.5908203125,294.1499938964844,284.25,284.1318359375,283.7618713378906,284.2497863769531,290.1693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210396721959,8.324275491133903e-09,0.001021031406708,-0.0208591595292091,0.0,0.0,0.0,-0.0089395176619291,60.0,-4.152443885803223,-0.0,-7.107954047569366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6541748046875,0.0,0.0,9.575868170941249e-05,296.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542358398437,0.0,0.0,0.000100838515209,297.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.654296875,0.0,0.0,7.447897951351479e-05,296.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65411376953125,0.0,0.0,0.000100838507933,297.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65478515625,0.0,0.0,0.0004783344338648,290.5872497558594,294.1499938964844,284.25,284.1176147460937,283.7706604003906,284.2498474121094,290.166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203002020716,8.237801552013481e-09,0.0010202919365838,-0.0206327009946107,0.0,0.0,0.0,-0.0088966488838195,60.0,-4.147181510925293,-0.0,-7.09766183604188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6541748046875,0.0,0.0,9.575868170941249e-05,296.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542358398437,0.0,0.0,0.000100838515209,297.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.654296875,0.0,0.0,7.447897951351479e-05,296.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65411376953125,0.0,0.0,0.000100838507933,297.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65478515625,0.0,0.0,0.0004783344338648,290.5872497558594,294.1499938964844,284.25,284.1176147460937,283.7706604003906,284.2498474121094,290.166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203002020716,8.237801552013481e-09,0.0010202919365838,-0.0206327009946107,0.0,0.0,0.0,-0.0088966488838195,60.0,-4.147181510925293,-0.0,-7.09766183604188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6524963378906,0.0,0.0,9.572518320055678e-05,296.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6525573730469,0.0,0.0,0.0001008032340905,297.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6526184082031,0.0,0.0,7.44529243092984e-05,296.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6524353027344,0.0,0.0,0.0001008032340905,297.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531066894531,0.0,0.0,0.0004781670868396,290.5854797363281,294.1499938964844,284.25,284.11041259765625,283.7749938964844,284.2498779296875,290.16473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199432726949,8.196060719001252e-09,0.001019935007207,-0.020523389801383,0.0,0.0,0.0,-0.0088759558275341,60.0,-4.144608020782471,-0.0,-7.092695852861652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6508178710937,0.0,0.0,9.569254325469956e-05,296.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65087890625,0.0,0.0,0.0001007688697427,297.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.65093994140625,0.0,0.0,7.442753849318251e-05,296.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507873535156,0.0,0.0,0.0001007688697427,297.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65142822265625,0.0,0.0,0.0004780040762852,290.58367919921875,294.1499938964844,284.25,284.1031799316406,283.779296875,284.2498779296875,290.1632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195955401286,8.1554007991258e-09,0.0010195873910561,-0.0204169079661369,0.0,0.0,0.0,-0.0088557992130517,60.0,-4.142069339752197,-0.0,-7.087860609544806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474914550781,0.0,0.0,9.563009371049702e-05,296.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6475524902344,0.0,0.0,0.0001007031023618,297.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6475830078125,0.0,0.0,7.437897147610784e-05,296.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474304199219,0.0,0.0,0.0001007031023618,297.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6480712890625,0.0,0.0,0.0004776921123266,290.58013916015625,294.1499938964844,284.25,284.08856201171875,283.7877502441406,284.2499084472656,290.16015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189299937337,8.077587487775872e-09,0.0010189219610765,-0.0202131271362304,0.0,0.0,0.0,-0.0088172238320112,60.0,-4.137112140655518,-0.0,-7.078611474753417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474914550781,0.0,0.0,9.563009371049702e-05,296.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6475524902344,0.0,0.0,0.0001007031023618,297.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6475830078125,0.0,0.0,7.437897147610784e-05,296.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474304199219,0.0,0.0,0.0001007031023618,297.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6480712890625,0.0,0.0,0.0004776921123266,290.58013916015625,294.1499938964844,284.25,284.08856201171875,283.7877502441406,284.2499084472656,290.16015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189299937337,8.077587487775872e-09,0.0010189219610765,-0.0202131271362304,0.0,0.0,0.0,-0.0088172238320112,60.0,-4.137112140655518,-0.0,-7.078611474753417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441345214844,0.0,0.0,9.557080193189904e-05,296.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441955566406,0.0,0.0,0.0001006406673695,297.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.64422607421875,0.0,0.0,7.433284918079153e-05,296.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6440734863281,0.0,0.0,0.0001006406600936,297.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64471435546875,0.0,0.0,0.000477395922644,290.5765991210937,294.1499938964844,284.25,284.07391357421875,283.7960510253906,284.2499389648437,290.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182982077822,8.003707918646796e-09,0.001018290175125,-0.0200196430087089,0.0,0.0,0.0,-0.0087805986404418,60.0,-4.132284164428711,-0.0,-7.069836271966778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441345214844,0.0,0.0,9.557080193189904e-05,296.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441955566406,0.0,0.0,0.0001006406673695,297.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.64422607421875,0.0,0.0,7.433284918079153e-05,296.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6440734863281,0.0,0.0,0.0001006406600936,297.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64471435546875,0.0,0.0,0.000477395922644,290.5765991210937,294.1499938964844,284.25,284.07391357421875,283.7960510253906,284.2499389648437,290.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182982077822,8.003707918646796e-09,0.001018290175125,-0.0200196430087089,0.0,0.0,0.0,-0.0087805986404418,60.0,-4.132284164428711,-0.0,-7.069836271966778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64080810546875,0.0,0.0,9.551608673064038e-05,296.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6408386230469,0.0,0.0,0.0001005830490612,297.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6408996582031,0.0,0.0,7.429029210470617e-05,296.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6407470703125,0.0,0.0,0.0001005830417852,297.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.641357421875,0.0,0.0,0.0004771226085722,290.5730285644531,294.1499938964844,284.25,284.05926513671875,283.80419921875,284.2499694824219,290.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177151998504,7.935534007685874e-09,0.0010177072836086,-0.0198410991579294,0.0,0.0,0.0,-0.0087468018755316,60.0,-4.1276679039001465,-0.0,-7.061742479663735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64080810546875,0.0,0.0,9.551608673064038e-05,296.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6408386230469,0.0,0.0,0.0001005830490612,297.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6408996582031,0.0,0.0,7.429029210470617e-05,296.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6407470703125,0.0,0.0,0.0001005830417852,297.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.641357421875,0.0,0.0,0.0004771226085722,290.5730285644531,294.1499938964844,284.25,284.05926513671875,283.80419921875,284.2499694824219,290.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177151998504,7.935534007685874e-09,0.0010177072836086,-0.0198410991579294,0.0,0.0,0.0,-0.0087468018755316,60.0,-4.1276679039001465,-0.0,-7.061742479663735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.637451171875,0.0,0.0,9.546444198349492e-05,296.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.63751220703125,0.0,0.0,0.000100528668554,297.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6375427246094,0.0,0.0,7.425012881867588e-05,296.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.63739013671875,0.0,0.0,0.000100528661278,297.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380310058594,0.0,0.0,0.0004768646613229,290.5694885253906,294.1499938964844,284.25,284.0447082519531,283.81219482421875,284.2499694824219,290.15106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171649046242,7.871190810249118e-09,0.0010171571047976,-0.0196725875139236,0.0,0.0,0.0,-0.008714904077351,60.0,-4.123178482055664,-0.0,-7.05410840851073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.637451171875,0.0,0.0,9.546444198349492e-05,296.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.63751220703125,0.0,0.0,0.000100528668554,297.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6375427246094,0.0,0.0,7.425012881867588e-05,296.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.63739013671875,0.0,0.0,0.000100528661278,297.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380310058594,0.0,0.0,0.0004768646613229,290.5694885253906,294.1499938964844,284.25,284.0447082519531,283.81219482421875,284.2499694824219,290.15106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171649046242,7.871190810249118e-09,0.0010171571047976,-0.0196725875139236,0.0,0.0,0.0,-0.008714904077351,60.0,-4.123178482055664,-0.0,-7.05410840851073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943300,296.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6357727050781,0.0,0.0,9.544044587528332e-05,296.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6358337402344,0.0,0.0,0.0001005033918772,297.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6358947753906,0.0,0.0,7.423145871143788e-05,296.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6357421875,0.0,0.0,0.0001005033918772,297.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363525390625,0.0,0.0,0.0004767447826452,290.5677490234375,294.1499938964844,284.25,284.0375061035156,283.8161315917969,284.2499694824219,290.1495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169091401621,7.841286731036234e-09,0.0010169013403356,-0.019594270735979,0.0,0.0,0.0,-0.0087000792846083,60.0,-4.121013641357422,-0.0,-7.05056208971655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
