time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943360,296.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6341247558594,0.0,0.0,9.541749022901058e-05,296.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6341552734375,0.0,0.0,0.000100479221146,297.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6342163085937,0.0,0.0,7.421360351145267e-05,296.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6340637207031,0.0,0.0,0.0001004792138701,297.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6346740722656,0.0,0.0,0.0004766300844494,290.56597900390625,294.1499938964844,284.25,284.0303649902344,283.8200378417969,284.2499694824219,290.1480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016664551571,7.812682945029792e-09,0.0010166567517444,-0.0195193588733673,0.0,0.0,0.0,-0.0086858989670872,60.0,-4.118894577026367,-0.0,-7.047169958696031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307678222656,0.0,0.0,9.537517325952648e-05,296.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6308288574219,0.0,0.0,0.0001004346559057,297.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.630859375,0.0,0.0,7.418069435516372e-05,296.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307067871094,0.0,0.0,0.0001004346559057,297.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313171386719,0.0,0.0,0.0004764187033288,290.5624389648437,294.1499938964844,284.25,284.0162658691406,283.8277282714844,284.2499694824219,290.14501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162135586142,7.759955344965874e-09,0.001016205875203,-0.0193812642246484,0.0,0.0,0.0,-0.0086597595363855,60.0,-4.11481237411499,-0.0,-7.040920024792285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307678222656,0.0,0.0,9.537517325952648e-05,296.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6308288574219,0.0,0.0,0.0001004346559057,297.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.630859375,0.0,0.0,7.418069435516372e-05,296.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307067871094,0.0,0.0,0.0001004346559057,297.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313171386719,0.0,0.0,0.0004764187033288,290.5624389648437,294.1499938964844,284.25,284.0162658691406,283.8277282714844,284.2499694824219,290.14501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162135586142,7.759955344965874e-09,0.001016205875203,-0.0193812642246484,0.0,0.0,0.0,-0.0086597595363855,60.0,-4.11481237411499,-0.0,-7.040920024792285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62744140625,0.0,0.0,9.533676347928122e-05,296.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6274719238281,0.0,0.0,0.0001003942161332,297.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275329589844,0.0,0.0,7.415081927319989e-05,296.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273803710937,0.0,0.0,0.0001003942088573,297.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.62799072265625,0.0,0.0,0.0004762268799822,290.55889892578125,294.1499938964844,284.25,284.0025329589844,283.8352966308594,284.25,290.1419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015804358758,7.71210384442611e-09,0.0010157966753467,-0.0192559380084276,0.0,0.0,0.0,-0.0086360368877649,60.0,-4.110899925231934,-0.0,-7.035250604303658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62744140625,0.0,0.0,9.533676347928122e-05,296.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6274719238281,0.0,0.0,0.0001003942161332,297.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275329589844,0.0,0.0,7.415081927319989e-05,296.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273803710937,0.0,0.0,0.0001003942088573,297.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.62799072265625,0.0,0.0,0.0004762268799822,290.55889892578125,294.1499938964844,284.25,284.0025329589844,283.8352966308594,284.25,290.1419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015804358758,7.71210384442611e-09,0.0010157966753467,-0.0192559380084276,0.0,0.0,0.0,-0.0086360368877649,60.0,-4.110899925231934,-0.0,-7.035250604303658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.62408447265625,0.0,0.0,9.530322859063745e-05,296.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6241455078125,0.0,0.0,0.000100358898635,297.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6241760253906,0.0,0.0,7.412473496515304e-05,296.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6240539550781,0.0,0.0,0.000100358898635,297.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6246337890625,0.0,0.0,0.0004760593583341,290.5553894042969,294.1499938964844,284.25,283.9892578125,283.8427429199219,284.25,290.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101544696372,7.670315937957639e-09,0.0010154392803087,-0.0191464945673942,0.0,0.0,0.0,-0.0086153205484151,60.0,-4.107200145721436,-0.0,-7.030301674149086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.62408447265625,0.0,0.0,9.530322859063745e-05,296.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6241455078125,0.0,0.0,0.000100358898635,297.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6241760253906,0.0,0.0,7.412473496515304e-05,296.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6240539550781,0.0,0.0,0.000100358898635,297.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6246337890625,0.0,0.0,0.0004760593583341,290.5553894042969,294.1499938964844,284.25,283.9892578125,283.8427429199219,284.25,290.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101544696372,7.670315937957639e-09,0.0010154392803087,-0.0191464945673942,0.0,0.0,0.0,-0.0086153205484151,60.0,-4.107200145721436,-0.0,-7.030301674149086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6207580566406,0.0,0.0,9.527434303890914e-05,296.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6208190917969,0.0,0.0,0.0001003284778562,297.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.620849609375,0.0,0.0,7.410227408399805e-05,296.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6206970214844,0.0,0.0,0.0001003284778562,297.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.62127685546875,0.0,0.0,0.0004759150615427,290.5518798828125,294.1499938964844,284.25,283.9764709472656,283.8500366210937,284.25,290.135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151391616091,7.63432517203455e-09,0.0010151315946131,-0.0190522335469722,0.0,0.0,0.0,-0.0085974792018532,60.0,-4.103699207305908,-0.0,-7.026040549362733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6207580566406,0.0,0.0,9.527434303890914e-05,296.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6208190917969,0.0,0.0,0.0001003284778562,297.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.620849609375,0.0,0.0,7.410227408399805e-05,296.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6206970214844,0.0,0.0,0.0001003284778562,297.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.62127685546875,0.0,0.0,0.0004759150615427,290.5518798828125,294.1499938964844,284.25,283.9764709472656,283.8500366210937,284.25,290.135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151391616091,7.63432517203455e-09,0.0010151315946131,-0.0190522335469722,0.0,0.0,0.0,-0.0085974792018532,60.0,-4.103699207305908,-0.0,-7.026040549362733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6190795898437,0.0,0.0,9.526147186988965e-05,296.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.619140625,0.0,0.0,0.0001003149227472,297.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6191711425781,0.0,0.0,7.409225509036332e-05,296.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6190490722656,0.0,0.0,0.0001003149227472,297.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.61962890625,0.0,0.0,0.0004758507420774,290.55010986328125,294.1499938964844,284.25,283.9703063964844,283.8536376953125,284.25,290.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101500202436,7.618282005239507e-09,0.0010149943409487,-0.0190102159976959,0.0,0.0,0.0,-0.008589525707066,60.0,-4.102028846740723,-0.0,-7.024141268630046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.617431640625,0.0,0.0,9.524991764919832e-05,296.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6174621582031,0.0,0.0,0.000100302764622,297.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6175231933594,0.0,0.0,7.408327655866742e-05,296.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61737060546875,0.0,0.0,0.000100302757346,297.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6179504394531,0.0,0.0,0.0004757930582854,290.54833984375,294.1499938964844,284.25,283.9642944335937,283.8572082519531,284.25,290.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148789733648,7.603892626661946e-09,0.0010148712899535,-0.0189725290983915,0.0,0.0,0.0,-0.008582392707467,60.0,-4.100411891937256,-0.0,-7.02243809769243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61407470703125,0.0,0.0,9.523063636152074e-05,296.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141357421875,0.0,0.0,0.0001002824501483,297.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141662597656,0.0,0.0,7.406827353406698e-05,296.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6140441894531,0.0,0.0,0.0001002824501483,297.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6145935058594,0.0,0.0,0.0004756967246066,290.5448303222656,294.1499938964844,284.25,283.95281982421875,283.8642272949219,284.25,290.1299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146733839064,7.579861183160121e-09,0.0010146658169105,-0.0189095884561538,0.0,0.0,0.0,-0.00857047829777,60.0,-4.097343921661377,-0.0,-7.01959450566392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61407470703125,0.0,0.0,9.523063636152074e-05,296.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141357421875,0.0,0.0,0.0001002824501483,297.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141662597656,0.0,0.0,7.406827353406698e-05,296.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6140441894531,0.0,0.0,0.0001002824501483,297.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6145935058594,0.0,0.0,0.0004756967246066,290.5448303222656,294.1499938964844,284.25,283.95281982421875,283.8642272949219,284.25,290.1299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146733839064,7.579861183160121e-09,0.0010146658169105,-0.0189095884561538,0.0,0.0,0.0,-0.00857047829777,60.0,-4.097343921661377,-0.0,-7.01959450566392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6107482910156,0.0,0.0,9.52153277467005e-05,296.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6108093261719,0.0,0.0,0.0001002663339022,297.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.61083984375,0.0,0.0,7.405637006741017e-05,296.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6106872558594,0.0,0.0,0.0001002663339022,297.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112670898437,0.0,0.0,0.000475620268844,290.54132080078125,294.1499938964844,284.25,283.94207763671875,283.8711242675781,284.25,290.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145102860406,7.560788439775479e-09,0.0010145027190446,-0.0188596360385417,0.0,0.0,0.0,-0.0085610235109925,60.0,-4.094451904296875,-0.0,-7.017337821935143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6107482910156,0.0,0.0,9.52153277467005e-05,296.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6108093261719,0.0,0.0,0.0001002663339022,297.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.61083984375,0.0,0.0,7.405637006741017e-05,296.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6106872558594,0.0,0.0,0.0001002663339022,297.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112670898437,0.0,0.0,0.000475620268844,290.54132080078125,294.1499938964844,284.25,283.94207763671875,283.8711242675781,284.25,290.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145102860406,7.560788439775479e-09,0.0010145027190446,-0.0188596360385417,0.0,0.0,0.0,-0.0085610235109925,60.0,-4.094451904296875,-0.0,-7.017337821935143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.607421875,0.0,0.0,9.520485036773608e-05,296.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6074523925781,0.0,0.0,0.0001002552962745,297.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075134277344,0.0,0.0,7.404822099488229e-05,296.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073608398437,0.0,0.0,0.0001002552962745,297.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60791015625,0.0,0.0,0.000475567911053,290.537841796875,294.1499938964844,284.25,283.9322204589844,283.8778991699219,284.25,290.1239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143985273316,7.547725999756949e-09,0.0010143909603357,-0.0188254248350858,0.0,0.0,0.0,-0.0085545480251312,60.0,-4.091769695281982,-0.0,-7.015792391484865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.607421875,0.0,0.0,9.520485036773608e-05,296.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6074523925781,0.0,0.0,0.0001002552962745,297.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075134277344,0.0,0.0,7.404822099488229e-05,296.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073608398437,0.0,0.0,0.0001002552962745,297.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60791015625,0.0,0.0,0.000475567911053,290.537841796875,294.1499938964844,284.25,283.9322204589844,283.8778991699219,284.25,290.1239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143985273316,7.547725999756949e-09,0.0010143909603357,-0.0188254248350858,0.0,0.0,0.0,-0.0085545480251312,60.0,-4.091769695281982,-0.0,-7.015792391484865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60406494140625,0.0,0.0,9.519820014247672e-05,297.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6041259765625,0.0,0.0,0.0001002482968033,297.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6041564941406,0.0,0.0,7.40430477890186e-05,296.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6040344238281,0.0,0.0,0.0001002482895273,297.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6045837402344,0.0,0.0,0.0004755347035825,290.5343322753906,294.1499938964844,284.25,283.9233093261719,283.8845520019531,284.25,290.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143276304006,7.539438406922727e-09,0.0010143200634047,-0.0188037194311618,0.0,0.0,0.0,-0.008550439029932,60.0,-4.089278697967529,-0.0,-7.014811842509516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60406494140625,0.0,0.0,9.519820014247672e-05,297.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6041259765625,0.0,0.0,0.0001002482968033,297.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6041564941406,0.0,0.0,7.40430477890186e-05,296.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6040344238281,0.0,0.0,0.0001002482895273,297.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6045837402344,0.0,0.0,0.0004755347035825,290.5343322753906,294.1499938964844,284.25,283.9233093261719,283.8845520019531,284.25,290.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143276304006,7.539438406922727e-09,0.0010143200634047,-0.0188037194311618,0.0,0.0,0.0,-0.008550439029932,60.0,-4.089278697967529,-0.0,-7.014811842509516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024169921875,0.0,0.0,9.519632294541223e-05,297.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024475097656,0.0,0.0,0.0001002463250188,297.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6025085449219,0.0,0.0,7.404159259749576e-05,296.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60235595703125,0.0,0.0,0.0001002463177428,297.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029052734375,0.0,0.0,0.0004755253612529,290.5325927734375,294.1499938964844,284.25,283.9192199707031,283.8878479003906,284.25,290.1195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143077233806,7.537104274035755e-09,0.0010143001563847,-0.0187976043671369,0.0,0.0,0.0,-0.0085492823272943,60.0,-4.088099956512451,-0.0,-7.014536151928041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6007385253906,0.0,0.0,9.519544255454092e-05,297.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6007995605469,0.0,0.0,0.0001002453936962,297.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.600830078125,0.0,0.0,7.404090138152242e-05,296.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6007080078125,0.0,0.0,0.0001002453864202,297.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6012268066406,0.0,0.0,0.0004755209374707,290.53082275390625,294.1499938964844,284.25,283.9154052734375,283.8910827636719,284.25,290.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142982937395,7.536000268260068e-09,0.0010142907267436,-0.0187947135418653,0.0,0.0,0.0,-0.0085487347096204,60.0,-4.086966037750244,-0.0,-7.014405412064664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.597412109375,0.0,0.0,9.519595187157393e-05,297.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5974426269531,0.0,0.0,0.0001002459248411,297.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975036621094,0.0,0.0,7.40413015591912e-05,296.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59735107421875,0.0,0.0,0.0001002459248411,297.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.597900390625,0.0,0.0,0.0004755234695039,290.52734375,294.1499938964844,284.25,283.9085998535156,283.89752197265625,284.25,290.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143036488443,7.536631763116475e-09,0.0010142960818484,-0.0187963657081127,0.0,0.0,0.0,-0.0085490476340055,60.0,-4.084807395935059,-0.0,-7.014480019051916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.597412109375,0.0,0.0,9.519595187157393e-05,297.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5974426269531,0.0,0.0,0.0001002459248411,297.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975036621094,0.0,0.0,7.40413015591912e-05,296.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59735107421875,0.0,0.0,0.0001002459248411,297.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.597900390625,0.0,0.0,0.0004755234695039,290.52734375,294.1499938964844,284.25,283.9085998535156,283.89752197265625,284.25,290.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143036488443,7.536631763116475e-09,0.0010142960818484,-0.0187963657081127,0.0,0.0,0.0,-0.0085490476340055,60.0,-4.084807395935059,-0.0,-7.014480019051916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.0,0.050000000745058,9.519938612356782e-05,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5941162109375,0.0,0.050000000745058,0.000100249540992,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5941467285156,0.0,0.050000000745058,7.40439718356356e-05,296.76318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940246582031,0.0,0.050000000745058,0.000100249540992,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59454345703125,0.0,0.050000000745058,0.0004755406116601,290.5238342285156,291.1499938964844,284.25,283.9029846191406,283.90380859375,284.25,290.1120300292969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010143402032554,7.540905677672072e-09,0.0010143326362594,-0.0188075602054595,0.0,0.0,0.0,-0.0085511663928627,60.0,-4.0827836990356445,-0.0,-7.014985214937043e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.0,0.050000000745058,9.519938612356782e-05,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5941162109375,0.0,0.050000000745058,0.000100249540992,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5941467285156,0.0,0.050000000745058,7.40439718356356e-05,296.76318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940246582031,0.0,0.050000000745058,0.000100249540992,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59454345703125,0.0,0.050000000745058,0.0004755406116601,290.5238342285156,291.1499938964844,284.25,283.9029846191406,283.90380859375,284.25,290.1120300292969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010143402032554,7.540905677672072e-09,0.0010143326362594,-0.0188075602054595,0.0,0.0,0.0,-0.0085511663928627,60.0,-4.0827836990356445,-0.0,-7.014985214937043e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2679138183594,0.6311865448951721,0.050000000745058,0.0408480688929557,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2679138183594,0.6311865448951721,0.050000000745058,0.0430149845778942,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2679138183594,0.6311865448951721,0.050000000745058,0.031770721077919,296.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.26788330078125,0.6311865448951721,0.050000000745058,0.0430149845778942,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2680053710937,0.6311865448951721,0.050000000745058,0.2040445655584335,290.2119445800781,291.1499938964844,284.25,283.9006042480469,291.7677001953125,294.1841735839844,290.1221008300781,1.0,0.109700970351696,0.0105007104575634,0.0105007104575634,1.0,1.0,-0.43361696600914,7.904325229901588e-07,0.4336161911487579,-0.1501857638359069,0.0,0.0,0.0,10.22763729095459,60.0,312.66522216796875,-0.0,12.282055854797363,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.8388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.25848388671875,0.6289984583854675,0.050000000745058,0.0452450774610042,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.25848388671875,0.6289984583854675,0.050000000745058,0.0476452447474002,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.25848388671875,0.6289984583854675,0.050000000745058,0.0351906158030033,296.80535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.25848388671875,0.6289984583854675,0.050000000745058,0.0476452447474002,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.25848388671875,0.6289984583854675,0.050000000745058,0.2260085344314575,290.2728881835937,291.1499938964844,284.25,283.89849853515625,292.6682434082031,297.0271911621094,290.4365539550781,1.0,0.1210966110229492,0.0210014209151268,0.0210014209151268,1.0,1.0,-0.482092022895813,2.9983752938278485e-06,0.4820890426635742,-0.1689809113740921,0.0,0.0,0.0,12.493351936340332,60.0,650.2659301757812,-0.0,16.685039520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80816650390625,0.5694511532783508,0.050000000745058,0.0456895530223846,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80816650390625,0.5694511532783508,0.050000000745058,0.0481133013963699,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.80816650390625,0.5694511532783508,0.050000000745058,0.0355363190174102,296.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80816650390625,0.5694511532783508,0.050000000745058,0.0481133013963699,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80816650390625,0.5694511532783508,0.050000000745058,0.2282287776470184,290.8309020996094,291.1499938964844,284.25,283.8949279785156,292.6757202148437,297.18798828125,290.9339599609375,1.0,0.1406108886003494,0.0420028418302536,0.0420028418302536,1.0,1.0,-0.4868299663066864,2.698677963053342e-05,0.4868029654026031,-0.1698130965232849,0.0,0.0,0.0,20.006750106811523,60.0,634.2538452148438,-0.0,23.197660446166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80816650390625,0.5694511532783508,0.050000000745058,0.0456895530223846,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80816650390625,0.5694511532783508,0.050000000745058,0.0481133013963699,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.80816650390625,0.5694511532783508,0.050000000745058,0.0355363190174102,296.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80816650390625,0.5694511532783508,0.050000000745058,0.0481133013963699,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80816650390625,0.5694511532783508,0.050000000745058,0.2282287776470184,290.8309020996094,291.1499938964844,284.25,283.8949279785156,292.6757202148437,297.18798828125,290.9339599609375,1.0,0.1406108886003494,0.0420028418302536,0.0420028418302536,1.0,1.0,-0.4868299663066864,2.698677963053342e-05,0.4868029654026031,-0.1698130965232849,0.0,0.0,0.0,20.006750106811523,60.0,634.2538452148438,-0.0,23.197660446166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.84326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0048828125,0.5480167865753174,0.050000000745058,0.0458267293870449,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0048828125,0.5480167865753174,0.050000000745058,0.048257753252983,296.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0048828125,0.5480167865753174,0.050000000745058,0.0356430113315582,296.8276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0048828125,0.5480167865753174,0.050000000745058,0.048257753252983,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0048828125,0.5480167865753174,0.050000000745058,0.2289140075445175,291.0234069824219,291.1499938964844,284.25,283.8934631347656,292.6795959472656,297.17559814453125,291.11285400390625,1.0,0.1490204930305481,0.052503552287817,0.052503552287817,1.0,1.0,-0.4882916808128357,7.19703602953814e-05,0.4882197082042694,-0.1698165386915207,0.0,0.0,0.0,23.67477798461914,60.0,577.226806640625,-0.0,26.35326194763184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.5314556360244751,0.050000000745058,0.0459581315517425,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.5314556360244751,0.050000000745058,0.0483961254358291,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.5314556360244751,0.050000000745058,0.0357452146708965,296.8299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.5314556360244751,0.050000000745058,0.0483961254358291,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.5314556360244751,0.050000000745058,0.2295703887939453,291.1954345703125,291.1499938964844,284.25,283.8922119140625,292.6815795898437,297.165771484375,291.2776184082031,1.0,0.1565887778997421,0.2420028448104858,0.2420028448104858,0.997330367565155,1.0,-0.4896920919418335,0.0326621532440185,0.4570299386978149,-0.1374689638614654,0.0,0.0,0.0,27.19497299194336,60.0,521.6697998046875,-0.0,29.38798713684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4852294921875,0.5088625550270081,0.050000000745058,0.0461982227861881,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4852294921875,0.5088625550270081,0.050000000745058,0.0486489534378051,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4852294921875,0.5088625550270081,0.050000000745058,0.0359319485723972,296.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4852294921875,0.5088625550270081,0.050000000745058,0.0486489534378051,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4852294921875,0.5088625550270081,0.050000000745058,0.2307696789503097,291.4991149902344,291.1499938964844,284.25,283.89031982421875,292.3868713378906,297.1529235839844,291.5665588378906,1.0,0.1694109439849853,0.6210014224052429,0.6210014224052429,0.9919911026954652,1.0,-0.49225053191185,0.1922681778669357,0.2999823689460754,0.0211587958037853,0.0,0.0,0.0,33.63909912109375,60.0,393.5427856445313,-0.0,34.95627975463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4852294921875,0.5088625550270081,0.050000000745058,0.0461982227861881,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4852294921875,0.5088625550270081,0.050000000745058,0.0486489534378051,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4852294921875,0.5088625550270081,0.050000000745058,0.0359319485723972,296.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4852294921875,0.5088625550270081,0.050000000745058,0.0486489534378051,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4852294921875,0.5088625550270081,0.050000000745058,0.2307696789503097,291.4991149902344,291.1499938964844,284.25,283.89031982421875,292.3868713378906,297.1529235839844,291.5665588378906,1.0,0.1694109439849853,0.6210014224052429,0.6210014224052429,0.9919911026954652,1.0,-0.49225053191185,0.1922681778669357,0.2999823689460754,0.0211587958037853,0.0,0.0,0.0,33.63909912109375,60.0,393.5427856445313,-0.0,34.95627975463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5887451171875,0.4949271082878113,0.050000000745058,0.0464019253849983,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5887451171875,0.4949271082878113,0.050000000745058,0.0488634631037712,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5887451171875,0.4949271082878113,0.050000000745058,0.0360903888940811,296.833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5887451171875,0.4949271082878113,0.050000000745058,0.0488634631037712,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5887451171875,0.4949271082878113,0.050000000745058,0.231787234544754,291.58624267578125,291.1499938964844,284.25,283.8891296386719,291.34735107421875,297.1459350585937,291.5633239746094,1.0,0.1795666068792343,1.0,1.0,0.9866518378257751,1.0,-0.4944210946559906,0.2232471853494644,0.2711739242076874,0.0523302853107452,0.0,0.0,0.0,39.09830856323242,60.0,-10.851070404052734,-0.0,39.75197219848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5887451171875,0.4949271082878113,0.050000000745058,0.0464019253849983,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5887451171875,0.4949271082878113,0.050000000745058,0.0488634631037712,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5887451171875,0.4949271082878113,0.050000000745058,0.0360903888940811,296.833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5887451171875,0.4949271082878113,0.050000000745058,0.0488634631037712,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5887451171875,0.4949271082878113,0.050000000745058,0.231787234544754,291.58624267578125,291.1499938964844,284.25,283.8891296386719,291.34735107421875,297.1459350585937,291.5633239746094,1.0,0.1795666068792343,1.0,1.0,0.9866518378257751,1.0,-0.4944210946559906,0.2232471853494644,0.2711739242076874,0.0523302853107452,0.0,0.0,0.0,39.09830856323242,60.0,-10.851070404052734,-0.0,39.75197219848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5247802734375,0.4853307008743286,0.050000000745058,0.0465702414512634,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5247802734375,0.4853307008743286,0.050000000745058,0.0490407049655914,296.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5247802734375,0.4853307008743286,0.050000000745058,0.0362212993204593,296.83306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5247802734375,0.4853307008743286,0.050000000745058,0.0490407049655914,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5247802734375,0.4853307008743286,0.050000000745058,0.2326279878616333,291.5229797363281,291.1499938964844,284.25,283.8886108398437,291.330078125,297.1406555175781,291.5167541503906,1.0,0.1875250190496444,1.0,1.0,0.9854685068130492,1.0,-0.4962146878242492,0.2238281965255737,0.2723864614963531,0.0535561069846153,0.0,0.0,0.0,43.60943222045898,48.0,-63.03652572631836,-0.0,43.753379821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5247802734375,0.4853307008743286,0.050000000745058,0.0465702414512634,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5247802734375,0.4853307008743286,0.050000000745058,0.0490407049655914,296.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5247802734375,0.4853307008743286,0.050000000745058,0.0362212993204593,296.83306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5247802734375,0.4853307008743286,0.050000000745058,0.0490407049655914,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5247802734375,0.4853307008743286,0.050000000745058,0.2326279878616333,291.5229797363281,291.1499938964844,284.25,283.8886108398437,291.330078125,297.1406555175781,291.5167541503906,1.0,0.1875250190496444,1.0,1.0,0.9854685068130492,1.0,-0.4962146878242492,0.2238281965255737,0.2723864614963531,0.0535561069846153,0.0,0.0,0.0,43.60943222045898,48.0,-63.03652572631836,-0.0,43.753379821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5040588378906,0.4830778241157532,0.050000000745058,0.0466118417680263,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5040588378906,0.4830778241157532,0.050000000745058,0.0490845143795013,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5040588378906,0.4830778241157532,0.050000000745058,0.0362536571919918,296.83184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5040588378906,0.4830778241157532,0.050000000745058,0.0490845143795013,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5040588378906,0.4830778241157532,0.050000000745058,0.2328358143568039,291.503173828125,291.1499938964844,284.25,283.8887023925781,291.338623046875,297.1363525390625,291.4984436035156,1.0,0.1889687180519104,1.0,1.0,0.9842851758003236,1.0,-0.4966583549976349,0.2236008048057556,0.2730575501918793,0.0545990951359272,0.0,0.0,0.0,44.73532485961914,36.0,-58.03875350952149,-0.0,44.75590133666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945640,296.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5040588378906,0.4830778241157532,0.050000000745058,0.0466118417680263,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5040588378906,0.4830778241157532,0.050000000745058,0.0490845143795013,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5040588378906,0.4830778241157532,0.050000000745058,0.0362536571919918,296.83184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5040588378906,0.4830778241157532,0.050000000745058,0.0490845143795013,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5040588378906,0.4830778241157532,0.050000000745058,0.2328358143568039,291.503173828125,291.1499938964844,284.25,283.8887023925781,291.338623046875,297.1363525390625,291.4984436035156,1.0,0.1889687180519104,1.0,1.0,0.9842851758003236,1.0,-0.4966583549976349,0.2236008048057556,0.2730575501918793,0.0545990951359272,0.0,0.0,0.0,44.73532485961914,36.0,-58.03875350952149,-0.0,44.75590133666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
