time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945700,296.840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4943542480469,0.4843052923679352,0.050000000745058,0.0465891174972057,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4943542480469,0.4843052923679352,0.050000000745058,0.0490605868399143,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4943542480469,0.4843052923679352,0.050000000745058,0.0362359806895256,296.8312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4943542480469,0.4843052923679352,0.050000000745058,0.0490605868399143,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4943542480469,0.4843052923679352,0.050000000745058,0.2327222973108291,291.493408203125,291.1499938964844,284.25,283.8889465332031,291.3436584472656,297.13458251953125,291.4883728027344,1.0,0.1877757161855697,1.0,1.0,0.9836934804916382,1.0,-0.4964163601398468,0.2232577055692672,0.2731586396694183,0.0551063939929008,0.0,0.0,0.0,44.1353874206543,36.0,-53.4107780456543,-0.0,44.22073745727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4841613769531,0.4868182241916656,0.050000000745058,0.0465430319309234,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4841613769531,0.4868182241916656,0.050000000745058,0.0490120537579059,296.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4841613769531,0.4868182241916656,0.050000000745058,0.0362001359462738,296.83074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4841613769531,0.4868182241916656,0.050000000745058,0.0490120537579059,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4841613769531,0.4868182241916656,0.050000000745058,0.2324920892715454,291.4831848144531,291.1499938964844,284.25,283.88934326171875,291.3468322753906,297.1330261230469,291.47802734375,1.0,0.1854959577322006,1.0,1.0,0.975252091884613,1.0,-0.4959253966808319,0.2229063361883163,0.2730190753936767,0.0557234175503253,0.0,0.0,0.0,42.9113883972168,25.0,-48.60625457763672,-0.0,43.13084411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4634704589844,0.4949474036693573,0.050000000745058,0.0464015640318393,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4634704589844,0.4949474036693573,0.050000000745058,0.0488630831241607,296.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4634704589844,0.4949474036693573,0.050000000745058,0.0360901057720184,296.8299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4634704589844,0.4949474036693573,0.050000000745058,0.0488630831241607,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4634704589844,0.4949474036693573,0.050000000745058,0.2317854166030883,291.46246337890625,291.1499938964844,284.25,283.8904113769531,291.3519287109375,297.13043212890625,291.4574279785156,1.0,0.1785331815481186,1.0,1.0,0.9583693146705629,1.0,-0.494418203830719,0.2219786345958709,0.272439569234848,0.0569960251450538,0.0,0.0,0.0,39.146514892578125,25.0,-39.577781677246094,-0.0,39.7918815612793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4634704589844,0.4949474036693573,0.050000000745058,0.0464015640318393,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4634704589844,0.4949474036693573,0.050000000745058,0.0488630831241607,296.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4634704589844,0.4949474036693573,0.050000000745058,0.0360901057720184,296.8299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4634704589844,0.4949474036693573,0.050000000745058,0.0488630831241607,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4634704589844,0.4949474036693573,0.050000000745058,0.2317854166030883,291.46246337890625,291.1499938964844,284.25,283.8904113769531,291.3519287109375,297.13043212890625,291.4574279785156,1.0,0.1785331815481186,1.0,1.0,0.9583693146705629,1.0,-0.494418203830719,0.2219786345958709,0.272439569234848,0.0569960251450538,0.0,0.0,0.0,39.146514892578125,25.0,-39.577781677246094,-0.0,39.7918815612793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4441223144531,0.5022528767585754,0.050000000745058,0.0462884157896041,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4441223144531,0.5022528767585754,0.050000000745058,0.0487439297139644,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4441223144531,0.5022528767585754,0.050000000745058,0.0360020995140075,296.8288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4441223144531,0.5022528767585754,0.050000000745058,0.0487439297139644,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4441223144531,0.5022528767585754,0.050000000745058,0.2312202155590057,291.4432373046875,291.1499938964844,284.25,283.89190673828125,291.35675048828125,297.1283874511719,291.4388122558594,1.0,0.1731467396020889,1.0,1.0,0.9414864778518676,1.0,-0.4932123124599457,0.2212135195732116,0.2719988226890564,0.0583731830120086,0.0,0.0,0.0,36.13904571533203,25.0,-31.13871383666992,-0.0,37.13861846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4441223144531,0.5022528767585754,0.050000000745058,0.0462884157896041,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4441223144531,0.5022528767585754,0.050000000745058,0.0487439297139644,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4441223144531,0.5022528767585754,0.050000000745058,0.0360020995140075,296.8288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4441223144531,0.5022528767585754,0.050000000745058,0.0487439297139644,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4441223144531,0.5022528767585754,0.050000000745058,0.2312202155590057,291.4432373046875,291.1499938964844,284.25,283.89190673828125,291.35675048828125,297.1283874511719,291.4388122558594,1.0,0.1731467396020889,1.0,1.0,0.9414864778518676,1.0,-0.4932123124599457,0.2212135195732116,0.2719988226890564,0.0583731830120086,0.0,0.0,0.0,36.13904571533203,25.0,-31.13871383666992,-0.0,37.13861846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4276123046875,0.5085018277168274,0.050000000745058,0.0462028160691261,296.87127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4276123046875,0.5085018277168274,0.050000000745058,0.0486537888646125,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4276123046875,0.5085018277168274,0.050000000745058,0.0359355248510837,296.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4276123046875,0.5085018277168274,0.050000000745058,0.0486537888646125,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4276123046875,0.5085018277168274,0.050000000745058,0.2307926267385482,291.4268798828125,291.1499938964844,284.25,283.89373779296875,291.3616943359375,297.1266784667969,291.4232482910156,1.0,0.1688428968191146,1.0,1.0,0.9263168573379515,1.0,-0.4923003315925598,0.220577985048294,0.2717223465442657,0.0598152317106723,0.0,0.0,0.0,33.868316650390625,25.0,-23.691091537475582,-0.0,35.14348220825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4276123046875,0.5085018277168274,0.050000000745058,0.0462028160691261,296.87127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4276123046875,0.5085018277168274,0.050000000745058,0.0486537888646125,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4276123046875,0.5085018277168274,0.050000000745058,0.0359355248510837,296.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4276123046875,0.5085018277168274,0.050000000745058,0.0486537888646125,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4276123046875,0.5085018277168274,0.050000000745058,0.2307926267385482,291.4268798828125,291.1499938964844,284.25,283.89373779296875,291.3616943359375,297.1266784667969,291.4232482910156,1.0,0.1688428968191146,1.0,1.0,0.9263168573379515,1.0,-0.4923003315925598,0.220577985048294,0.2717223465442657,0.0598152317106723,0.0,0.0,0.0,33.868316650390625,25.0,-23.691091537475582,-0.0,35.14348220825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.41436767578125,0.5139479041099548,0.050000000745058,0.0461358316242694,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41436767578125,0.5139479041099548,0.050000000745058,0.0485832542181015,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41436767578125,0.5139479041099548,0.050000000745058,0.0358834266662597,296.8167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.41436767578125,0.5139479041099548,0.050000000745058,0.0485832542181015,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.41436767578125,0.5139479041099548,0.050000000745058,0.2304580360651016,291.4137878417969,291.1499938964844,284.25,283.89581298828125,291.3659362792969,297.1250305175781,291.41094970703125,1.0,0.1653978079557418,1.0,1.0,0.9111472964286804,1.0,-0.491586685180664,0.2200659811496734,0.2715207040309906,0.061339646577835,0.0,0.0,0.0,32.095462799072266,25.0,-17.499073028564453,-0.0,33.59063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.41436767578125,0.5139479041099548,0.050000000745058,0.0461358316242694,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41436767578125,0.5139479041099548,0.050000000745058,0.0485832542181015,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41436767578125,0.5139479041099548,0.050000000745058,0.0358834266662597,296.8167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.41436767578125,0.5139479041099548,0.050000000745058,0.0485832542181015,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.41436767578125,0.5139479041099548,0.050000000745058,0.2304580360651016,291.4137878417969,291.1499938964844,284.25,283.89581298828125,291.3659362792969,297.1250305175781,291.41094970703125,1.0,0.1653978079557418,1.0,1.0,0.9111472964286804,1.0,-0.491586685180664,0.2200659811496734,0.2715207040309906,0.061339646577835,0.0,0.0,0.0,32.095462799072266,25.0,-17.499073028564453,-0.0,33.59063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.8335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4089050292969,0.5163882374763489,0.050000000745058,0.0461078695952892,296.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4089050292969,0.5163882374763489,0.050000000745058,0.0485538057982921,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4089050292969,0.5163882374763489,0.050000000745058,0.035861674696207,296.8124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4089050292969,0.5163882374763489,0.050000000745058,0.0485538057982921,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4089050292969,0.5163882374763489,0.050000000745058,0.2303183525800705,291.40838623046875,291.1499938964844,284.25,283.8969421386719,291.3676147460937,297.12420654296875,291.4059143066406,1.0,0.1639391779899597,1.0,1.0,0.9035624861717224,1.0,-0.4912887513637543,0.2198527753353119,0.2714359760284424,0.0621307268738746,0.0,0.0,0.0,31.356889724731445,25.0,-14.929303169250488,-0.0,32.94495391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.8332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.40411376953125,0.5186513066291809,0.050000000745058,0.0460829734802246,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.40411376953125,0.5186513066291809,0.050000000745058,0.0485275872051715,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.40411376953125,0.5186513066291809,0.050000000745058,0.0358423106372356,296.807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40411376953125,0.5186513066291809,0.050000000745058,0.0485275872051715,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40411376953125,0.5186513066291809,0.050000000745058,0.2301939874887466,291.4036865234375,291.1499938964844,284.25,283.8981018066406,291.3694152832031,297.12335205078125,291.4015197753906,1.0,0.1626303344964981,1.0,1.0,0.8968136310577393,1.0,-0.4910234808921814,0.2196435630321502,0.2713799178600311,0.0629167407751083,0.0,0.0,0.0,30.70026397705078,25.0,-12.63620376586914,-0.0,32.371517181396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.396484375,0.5226791501045227,0.050000000745058,0.0460409261286258,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.396484375,0.5226791501045227,0.050000000745058,0.0484833121299743,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.396484375,0.5226791501045227,0.050000000745058,0.0358096063137054,296.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.396484375,0.5226791501045227,0.050000000745058,0.0484833121299743,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.396484375,0.5226791501045227,0.050000000745058,0.2299839556217193,291.3961486816406,291.1499938964844,284.25,283.9005126953125,291.3724975585937,297.1216125488281,291.39459228515625,1.0,0.160398930311203,1.0,1.0,0.883315920829773,1.0,-0.4905755221843719,0.219294011592865,0.2712815105915069,0.0645277947187423,0.0,0.0,0.0,29.594146728515625,25.0,-8.792333602905273,-0.0,31.406797409057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.396484375,0.5226791501045227,0.050000000745058,0.0460409261286258,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.396484375,0.5226791501045227,0.050000000745058,0.0484833121299743,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.396484375,0.5226791501045227,0.050000000745058,0.0358096063137054,296.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.396484375,0.5226791501045227,0.050000000745058,0.0484833121299743,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.396484375,0.5226791501045227,0.050000000745058,0.2299839556217193,291.3961486816406,291.1499938964844,284.25,283.9005126953125,291.3724975585937,297.1216125488281,291.39459228515625,1.0,0.160398930311203,1.0,1.0,0.883315920829773,1.0,-0.4905755221843719,0.219294011592865,0.2712815105915069,0.0645277947187423,0.0,0.0,0.0,29.594146728515625,25.0,-8.792333602905273,-0.0,31.406797409057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3909606933594,0.5261005163192749,0.050000000745058,0.0460072867572307,296.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3909606933594,0.5261005163192749,0.050000000745058,0.0484478883445262,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3909606933594,0.5261005163192749,0.050000000745058,0.0357834435999393,296.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3909606933594,0.5261005163192749,0.050000000745058,0.0484478883445262,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3909606933594,0.5261005163192749,0.050000000745058,0.2298159152269363,291.3907165527344,291.1499938964844,284.25,283.9029846191406,291.3741455078125,297.1198425292969,291.3895874023437,1.0,0.1585958451032638,1.0,1.0,0.8698182106018066,1.0,-0.4902171492576599,0.2190397977828979,0.2711773514747619,0.0661881938576698,0.0,0.0,0.0,28.71264839172364,25.0,-6.106104850769043,-0.0,30.63909721374512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3909606933594,0.5261005163192749,0.050000000745058,0.0460072867572307,296.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3909606933594,0.5261005163192749,0.050000000745058,0.0484478883445262,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3909606933594,0.5261005163192749,0.050000000745058,0.0357834435999393,296.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3909606933594,0.5261005163192749,0.050000000745058,0.0484478883445262,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3909606933594,0.5261005163192749,0.050000000745058,0.2298159152269363,291.3907165527344,291.1499938964844,284.25,283.9029846191406,291.3741455078125,297.1198425292969,291.3895874023437,1.0,0.1585958451032638,1.0,1.0,0.8698182106018066,1.0,-0.4902171492576599,0.2190397977828979,0.2711773514747619,0.0661881938576698,0.0,0.0,0.0,28.71264839172364,25.0,-6.106104850769043,-0.0,30.63909721374512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.8320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3869323730469,0.5289891362190247,0.050000000745058,0.045980229973793,296.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3869323730469,0.5289891362190247,0.050000000745058,0.0484193973243236,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3869323730469,0.5289891362190247,0.050000000745058,0.0357623994350433,296.7777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3869323730469,0.5289891362190247,0.050000000745058,0.0484193973243236,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3869323730469,0.5289891362190247,0.050000000745058,0.2296807616949081,291.3867492675781,291.1499938964844,284.25,283.90545654296875,291.3749084472656,297.1180725097656,291.3858947753906,1.0,0.1571355462074279,1.0,1.0,0.8572399616241455,1.0,-0.4899289309978485,0.2188470363616943,0.2710818946361542,0.067854031920433,0.0,0.0,0.0,28.006813049316406,25.0,-4.316174507141113,-0.0,30.02505874633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.8320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3869323730469,0.5289891362190247,0.050000000745058,0.045980229973793,296.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3869323730469,0.5289891362190247,0.050000000745058,0.0484193973243236,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3869323730469,0.5289891362190247,0.050000000745058,0.0357623994350433,296.7777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3869323730469,0.5289891362190247,0.050000000745058,0.0484193973243236,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3869323730469,0.5289891362190247,0.050000000745058,0.2296807616949081,291.3867492675781,291.1499938964844,284.25,283.90545654296875,291.3749084472656,297.1180725097656,291.3858947753906,1.0,0.1571355462074279,1.0,1.0,0.8572399616241455,1.0,-0.4899289309978485,0.2188470363616943,0.2710818946361542,0.067854031920433,0.0,0.0,0.0,28.006813049316406,25.0,-4.316174507141113,-0.0,30.02505874633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.8319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3838806152344,0.5314165353775024,0.050000000745058,0.0459583699703216,296.8712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3838806152344,0.5314165353775024,0.050000000745058,0.0483963750302791,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3838806152344,0.5314165353775024,0.050000000745058,0.0357453972101211,296.7674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3838806152344,0.5314165353775024,0.050000000745058,0.0483963750302791,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3838806152344,0.5314165353775024,0.050000000745058,0.2295715659856796,291.3837585449219,291.1499938964844,284.25,283.90789794921875,291.3739624023437,297.11627197265625,291.383056640625,1.0,0.1559506356716156,1.0,1.0,0.8446617126464844,1.0,-0.489696055650711,0.2187485545873642,0.270947515964508,0.069545142352581,0.0,0.0,0.0,27.43940734863281,25.0,-3.3575775623321533,-0.0,29.53186798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.8319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3838806152344,0.5314165353775024,0.050000000745058,0.0459583699703216,296.8712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3838806152344,0.5314165353775024,0.050000000745058,0.0483963750302791,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3838806152344,0.5314165353775024,0.050000000745058,0.0357453972101211,296.7674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3838806152344,0.5314165353775024,0.050000000745058,0.0483963750302791,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3838806152344,0.5314165353775024,0.050000000745058,0.2295715659856796,291.3837585449219,291.1499938964844,284.25,283.90789794921875,291.3739624023437,297.11627197265625,291.383056640625,1.0,0.1559506356716156,1.0,1.0,0.8446617126464844,1.0,-0.489696055650711,0.2187485545873642,0.270947515964508,0.069545142352581,0.0,0.0,0.0,27.43940734863281,25.0,-3.3575775623321533,-0.0,29.53186798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.8319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.382568359375,0.5324776768684387,0.050000000745058,0.0459490492939949,296.8713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.382568359375,0.5324776768684387,0.050000000745058,0.048386562615633,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.382568359375,0.5324776768684387,0.050000000745058,0.0357381515204906,296.7622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.382568359375,0.5324776768684387,0.050000000745058,0.048386562615633,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.382568359375,0.5324776768684387,0.050000000745058,0.22952501475811,291.3824157714844,291.1499938964844,284.25,283.9090576171875,291.3727111816406,297.1153564453125,291.3817749023437,1.0,0.1554445624351501,1.0,1.0,0.8383725881576538,1.0,-0.48959681391716,0.2187371701002121,0.2708596289157867,0.0703982040286064,0.0,0.0,0.0,27.19852828979492,25.0,-3.2003824710845947,-0.0,29.32260131835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3812561035156,0.5334479808807373,0.050000000745058,0.0459406487643718,296.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3812561035156,0.5334479808807373,0.050000000745058,0.0483777150511741,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3812561035156,0.5334479808807373,0.050000000745058,0.0357316136360168,296.7572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3812561035156,0.5334479808807373,0.050000000745058,0.0483777150511741,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3812561035156,0.5334479808807373,0.050000000745058,0.2294830530881881,291.3811340332031,291.1499938964844,284.25,283.91015625,291.3711242675781,297.1144714355469,291.3804931640625,1.0,0.154988095164299,1.0,1.0,0.8323380351066589,1.0,-0.4895073175430298,0.218740314245224,0.2707670032978058,0.0712431818246841,0.0,0.0,0.0,26.982006072998047,25.0,-3.208700895309448,-0.0,29.134546279907227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.8323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3785705566406,0.5351437926292419,0.050000000745058,0.0459262356162071,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3785705566406,0.5351437926292419,0.050000000745058,0.0483625344932079,296.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3785705566406,0.5351437926292419,0.050000000745058,0.0357204042375087,296.7471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3785705566406,0.5351437926292419,0.050000000745058,0.0483625344932079,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3785705566406,0.5351437926292419,0.050000000745058,0.2294110506772995,291.3784484863281,291.1499938964844,284.25,283.9122619628906,291.3663635253906,297.1126708984375,291.3777160644531,1.0,0.1542048901319503,1.0,1.0,0.820268988609314,1.0,-0.4893537759780884,0.2188252806663513,0.270528495311737,0.0729358866810798,0.0,0.0,0.0,26.61215209960937,25.0,-3.670157670974731,-0.0,28.81343078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.8323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3785705566406,0.5351437926292419,0.050000000745058,0.0459262356162071,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3785705566406,0.5351437926292419,0.050000000745058,0.0483625344932079,296.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3785705566406,0.5351437926292419,0.050000000745058,0.0357204042375087,296.7471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3785705566406,0.5351437926292419,0.050000000745058,0.0483625344932079,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3785705566406,0.5351437926292419,0.050000000745058,0.2294110506772995,291.3784484863281,291.1499938964844,284.25,283.9122619628906,291.3663635253906,297.1126708984375,291.3777160644531,1.0,0.1542048901319503,1.0,1.0,0.820268988609314,1.0,-0.4893537759780884,0.2188252806663513,0.270528495311737,0.0729358866810798,0.0,0.0,0.0,26.61215209960937,25.0,-3.670157670974731,-0.0,28.81343078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.8328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3753967285156,0.5365554094314575,0.050000000745058,0.0459144860506057,296.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3753967285156,0.5365554094314575,0.050000000745058,0.0483501628041267,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3753967285156,0.5365554094314575,0.050000000745058,0.0357112661004066,296.7373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3753967285156,0.5365554094314575,0.050000000745058,0.0483501628041267,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3753967285156,0.5365554094314575,0.050000000745058,0.2293523550033569,291.3752136230469,291.1499938964844,284.25,283.9140625,291.3589782714844,297.1109313964844,291.3742980957031,1.0,0.1535672396421432,1.0,1.0,0.808199942111969,1.0,-0.4892286658287048,0.2190250754356384,0.2702035903930664,0.0746294260025024,0.0,0.0,0.0,26.31256484985352,25.0,-4.811374187469482,-0.0,28.55341911315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.8328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3753967285156,0.5365554094314575,0.050000000745058,0.0459144860506057,296.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3753967285156,0.5365554094314575,0.050000000745058,0.0483501628041267,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3753967285156,0.5365554094314575,0.050000000745058,0.0357112661004066,296.7373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3753967285156,0.5365554094314575,0.050000000745058,0.0483501628041267,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3753967285156,0.5365554094314575,0.050000000745058,0.2293523550033569,291.3752136230469,291.1499938964844,284.25,283.9140625,291.3589782714844,297.1109313964844,291.3742980957031,1.0,0.1535672396421432,1.0,1.0,0.808199942111969,1.0,-0.4892286658287048,0.2190250754356384,0.2702035903930664,0.0746294260025024,0.0,0.0,0.0,26.31256484985352,25.0,-4.811374187469482,-0.0,28.55341911315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.8336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3712463378906,0.5377281308174133,0.050000000745058,0.0459048897027969,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3712463378906,0.5377281308174133,0.050000000745058,0.0483400598168373,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3712463378906,0.5377281308174133,0.050000000745058,0.0357038043439388,296.7279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3712463378906,0.5377281308174133,0.050000000745058,0.0483400598168373,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3712463378906,0.5377281308174133,0.050000000745058,0.2293044328689575,291.3710021972656,291.1499938964844,284.25,283.9155578613281,291.3492736816406,297.10919189453125,291.3697814941406,1.0,0.1530474871397018,1.0,1.0,0.79656583070755,1.0,-0.4891265034675598,0.2193212658166885,0.2698052227497101,0.0762906819581985,0.0,0.0,0.0,26.06939125061035,25.0,-6.466606140136719,-0.0,28.34243392944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.8336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3712463378906,0.5377281308174133,0.050000000745058,0.0459048897027969,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3712463378906,0.5377281308174133,0.050000000745058,0.0483400598168373,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3712463378906,0.5377281308174133,0.050000000745058,0.0357038043439388,296.7279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3712463378906,0.5377281308174133,0.050000000745058,0.0483400598168373,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3712463378906,0.5377281308174133,0.050000000745058,0.2293044328689575,291.3710021972656,291.1499938964844,284.25,283.9155578613281,291.3492736816406,297.10919189453125,291.3697814941406,1.0,0.1530474871397018,1.0,1.0,0.79656583070755,1.0,-0.4891265034675598,0.2193212658166885,0.2698052227497101,0.0762906819581985,0.0,0.0,0.0,26.06939125061035,25.0,-6.466606140136719,-0.0,28.34243392944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.83465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658142089844,0.5386995673179626,0.050000000745058,0.0458970554172992,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658142089844,0.5386995673179626,0.050000000745058,0.0483318082988262,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658142089844,0.5386995673179626,0.050000000745058,0.0356977097690105,296.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658142089844,0.5386995673179626,0.050000000745058,0.0483318082988262,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658142089844,0.5386995673179626,0.050000000745058,0.2292652875185012,291.3655090332031,291.1499938964844,284.25,283.9166259765625,291.3365173339844,297.10748291015625,291.3638916015625,1.0,0.1526239216327667,1.0,1.0,0.7849317193031311,1.0,-0.4890430569648742,0.2197465449571609,0.2692964971065521,0.0779386684298515,0.0,0.0,0.0,25.87187767028809,25.0,-8.633048057556152,-0.0,28.171119689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.83465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658142089844,0.5386995673179626,0.050000000745058,0.0458970554172992,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658142089844,0.5386995673179626,0.050000000745058,0.0483318082988262,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658142089844,0.5386995673179626,0.050000000745058,0.0356977097690105,296.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658142089844,0.5386995673179626,0.050000000745058,0.0483318082988262,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658142089844,0.5386995673179626,0.050000000745058,0.2292652875185012,291.3655090332031,291.1499938964844,284.25,283.9166259765625,291.3365173339844,297.10748291015625,291.3638916015625,1.0,0.1526239216327667,1.0,1.0,0.7849317193031311,1.0,-0.4890430569648742,0.2197465449571609,0.2692964971065521,0.0779386684298515,0.0,0.0,0.0,25.87187767028809,25.0,-8.633048057556152,-0.0,28.171119689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.83526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.5391201376914978,0.050000000745058,0.0458936914801597,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.5391201376914978,0.050000000745058,0.0483282692730426,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.5391201376914978,0.050000000745058,0.035695094615221,296.71453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.5391201376914978,0.050000000745058,0.0483282692730426,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.5391201376914978,0.050000000745058,0.2292484939098358,291.36212158203125,291.1499938964844,284.25,283.9170227050781,291.3288879394531,297.1066589355469,291.3602905273437,1.0,0.1524425148963928,1.0,1.0,0.7791147232055664,1.0,-0.4890072345733642,0.2200112491846084,0.268996000289917,0.0787575468420982,0.0,0.0,0.0,25.78746032714844,25.0,-9.931281089782717,-0.0,28.097915649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.8359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3586730957031,0.5395024418830872,0.050000000745058,0.0458906516432762,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3586730957031,0.5395024418830872,0.050000000745058,0.048325065523386,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3586730957031,0.5395024418830872,0.050000000745058,0.0356927290558815,296.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3586730957031,0.5395024418830872,0.050000000745058,0.048325065523386,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3586730957031,0.5395024418830872,0.050000000745058,0.2292333096265792,291.3582763671875,291.1499938964844,284.25,283.9172668457031,291.32080078125,297.1058349609375,291.3561706542969,1.0,0.1522785127162933,1.0,1.0,0.7736114859580994,1.0,-0.4889748692512512,0.2202880531549453,0.2686868011951446,0.0795488730072975,0.0,0.0,0.0,25.711238861083984,25.0,-11.297292709350586,-0.0,28.031831741333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.8375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3495788574219,0.540164589881897,0.050000000745058,0.0458854213356971,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3495788574219,0.540164589881897,0.050000000745058,0.0483195558190345,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3495788574219,0.540164589881897,0.050000000745058,0.0356886610388755,296.7021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3495788574219,0.540164589881897,0.050000000745058,0.0483195558190345,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3495788574219,0.540164589881897,0.050000000745058,0.2292071729898452,291.34912109375,291.1499938964844,284.25,283.9173583984375,291.3023681640625,297.1042175292969,291.34649658203125,1.0,0.1519965231418609,1.0,1.0,0.7626051306724548,1.0,-0.4889191687107086,0.2209455668926239,0.2679736018180847,0.0811118483543396,0.0,0.0,0.0,25.58035469055176,25.0,-14.189973831176758,-0.0,27.91839408874512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.8375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3495788574219,0.540164589881897,0.050000000745058,0.0458854213356971,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3495788574219,0.540164589881897,0.050000000745058,0.0483195558190345,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3495788574219,0.540164589881897,0.050000000745058,0.0356886610388755,296.7021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3495788574219,0.540164589881897,0.050000000745058,0.0483195558190345,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3495788574219,0.540164589881897,0.050000000745058,0.2292071729898452,291.34912109375,291.1499938964844,284.25,283.9173583984375,291.3023681640625,297.1042175292969,291.34649658203125,1.0,0.1519965231418609,1.0,1.0,0.7626051306724548,1.0,-0.4889191687107086,0.2209455668926239,0.2679736018180847,0.0811118483543396,0.0,0.0,0.0,25.58035469055176,25.0,-14.189973831176758,-0.0,27.91839408874512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.83941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3383483886719,0.5407085418701172,0.050000000745058,0.0458811558783054,296.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3383483886719,0.5407085418701172,0.050000000745058,0.0483150668442249,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3383483886719,0.5407085418701172,0.050000000745058,0.0356853418052196,296.6945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3383483886719,0.5407085418701172,0.050000000745058,0.0483150668442249,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3383483886719,0.5407085418701172,0.050000000745058,0.229185864329338,291.3377380371094,291.1499938964844,284.25,283.9168395996094,291.2801513671875,297.1026611328125,291.33453369140625,1.0,0.1517663747072219,1.0,1.0,0.7515987753868103,1.0,-0.4888737499713897,0.221753716468811,0.2671200335025787,0.082655556499958,0.0,0.0,0.0,25.47368431091309,25.0,-17.555538177490234,-0.0,27.82600212097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947800,296.83941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3383483886719,0.5407085418701172,0.050000000745058,0.0458811558783054,296.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3383483886719,0.5407085418701172,0.050000000745058,0.0483150668442249,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3383483886719,0.5407085418701172,0.050000000745058,0.0356853418052196,296.6945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3383483886719,0.5407085418701172,0.050000000745058,0.0483150668442249,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3383483886719,0.5407085418701172,0.050000000745058,0.229185864329338,291.3377380371094,291.1499938964844,284.25,283.9168395996094,291.2801513671875,297.1026611328125,291.33453369140625,1.0,0.1517663747072219,1.0,1.0,0.7515987753868103,1.0,-0.4888737499713897,0.221753716468811,0.2671200335025787,0.082655556499958,0.0,0.0,0.0,25.47368431091309,25.0,-17.555538177490234,-0.0,27.82600212097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
