time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947860,296.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246459960937,0.541153609752655,0.050000000745058,0.0458776876330375,296.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246459960937,0.541153609752655,0.050000000745058,0.0483114160597324,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246459960937,0.541153609752655,0.050000000745058,0.0356826446950435,296.6875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246459960937,0.541153609752655,0.050000000745058,0.0483114160597324,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246459960937,0.541153609752655,0.050000000745058,0.2291685491800308,291.3239440917969,291.1499938964844,284.25,283.9156494140625,291.2563781738281,297.10113525390625,291.32012939453125,1.0,0.1515783965587616,1.0,1.0,0.7416070699691772,1.0,-0.4888368248939514,0.2226143479347229,0.2662224769592285,0.0840791091322898,0.0,0.0,0.0,25.38664627075196,25.0,-20.90909004211425,-0.0,27.750667572021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246459960937,0.541153609752655,0.050000000745058,0.0458776876330375,296.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246459960937,0.541153609752655,0.050000000745058,0.0483114160597324,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246459960937,0.541153609752655,0.050000000745058,0.0356826446950435,296.6875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246459960937,0.541153609752655,0.050000000745058,0.0483114160597324,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246459960937,0.541153609752655,0.050000000745058,0.2291685491800308,291.3239440917969,291.1499938964844,284.25,283.9156494140625,291.2563781738281,297.10113525390625,291.32012939453125,1.0,0.1515783965587616,1.0,1.0,0.7416070699691772,1.0,-0.4888368248939514,0.2226143479347229,0.2662224769592285,0.0840791091322898,0.0,0.0,0.0,25.38664627075196,25.0,-20.90909004211425,-0.0,27.750667572021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30865478515625,0.5415152907371521,0.050000000745058,0.0458748824894428,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30865478515625,0.5415152907371521,0.050000000745058,0.0483084619045257,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.30865478515625,0.5415152907371521,0.050000000745058,0.0356804654002189,296.6810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30865478515625,0.5415152907371521,0.050000000745058,0.0483084619045257,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.30865478515625,0.5415152907371521,0.050000000745058,0.2291545420885086,291.30780029296875,291.1499938964844,284.25,283.91375732421875,291.2292175292969,297.09967041015625,291.30340576171875,1.0,0.1514250785112381,1.0,1.0,0.7316153645515442,1.0,-0.4888069927692413,0.2236202210187912,0.2651867568492889,0.0854744166135788,0.0,0.0,0.0,25.31568145751953,25.0,-24.36368751525879,-0.0,27.689321517944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30865478515625,0.5415152907371521,0.050000000745058,0.0458748824894428,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30865478515625,0.5415152907371521,0.050000000745058,0.0483084619045257,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.30865478515625,0.5415152907371521,0.050000000745058,0.0356804654002189,296.6810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30865478515625,0.5415152907371521,0.050000000745058,0.0483084619045257,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.30865478515625,0.5415152907371521,0.050000000745058,0.2291545420885086,291.30780029296875,291.1499938964844,284.25,283.91375732421875,291.2292175292969,297.09967041015625,291.30340576171875,1.0,0.1514250785112381,1.0,1.0,0.7316153645515442,1.0,-0.4888069927692413,0.2236202210187912,0.2651867568492889,0.0854744166135788,0.0,0.0,0.0,25.31568145751953,25.0,-24.36368751525879,-0.0,27.689321517944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.8456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2996826171875,0.5416691899299622,0.050000000745058,0.0458736941218376,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2996826171875,0.5416691899299622,0.050000000745058,0.0483072102069854,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2996826171875,0.5416691899299622,0.050000000745058,0.0356795415282249,296.677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2996826171875,0.5416691899299622,0.050000000745058,0.0483072102069854,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2996826171875,0.5416691899299622,0.050000000745058,0.2291486114263534,291.2987976074219,291.1499938964844,284.25,283.9125061035156,291.21417236328125,297.0989685058594,291.2940368652344,1.0,0.151359349489212,1.0,1.0,0.72661954164505,1.0,-0.4887943267822265,0.2241808474063873,0.2646134793758392,0.0861654356122016,0.0,0.0,0.0,25.285255432128903,25.0,-26.252172470092773,-0.0,27.66305351257324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2900390625,0.541807234287262,0.050000000745058,0.0458726324141025,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2900390625,0.541807234287262,0.050000000745058,0.0483060888946056,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2900390625,0.541807234287262,0.050000000745058,0.0356787145137786,296.67510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2900390625,0.541807234287262,0.050000000745058,0.0483060888946056,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2900390625,0.541807234287262,0.050000000745058,0.2291432917118072,291.2890930175781,291.1499938964844,284.25,283.9110412597656,291.1999206542969,297.0982971191406,291.28399658203125,1.0,0.1512998938560485,1.0,1.0,0.7223833799362183,1.0,-0.4887829720973968,0.224689319729805,0.264093667268753,0.0867627039551734,0.0,0.0,0.0,25.25773811340332,25.0,-27.98149299621582,-0.0,27.63930892944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2691650390625,0.5420406460762024,0.050000000745058,0.0458708368241786,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2691650390625,0.5420406460762024,0.050000000745058,0.0483042001724243,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2691650390625,0.5420406460762024,0.050000000745058,0.0356773175299167,296.6697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2691650390625,0.5420406460762024,0.050000000745058,0.0483042001724243,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2691650390625,0.5420406460762024,0.050000000745058,0.2291343212127685,291.2680969238281,291.1499938964844,284.25,283.9075012207031,291.1703796386719,297.0969543457031,291.2625732421875,1.0,0.1511977314949035,1.0,1.0,0.7139110565185547,1.0,-0.4887638688087463,0.2257921248674392,0.2629717290401459,0.0879198759794235,0.0,0.0,0.0,25.210430145263672,25.0,-30.82809066772461,-0.0,27.59855079650879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2691650390625,0.5420406460762024,0.050000000745058,0.0458708368241786,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2691650390625,0.5420406460762024,0.050000000745058,0.0483042001724243,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2691650390625,0.5420406460762024,0.050000000745058,0.0356773175299167,296.6697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2691650390625,0.5420406460762024,0.050000000745058,0.0483042001724243,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2691650390625,0.5420406460762024,0.050000000745058,0.2291343212127685,291.2680969238281,291.1499938964844,284.25,283.9075012207031,291.1703796386719,297.0969543457031,291.2625732421875,1.0,0.1511977314949035,1.0,1.0,0.7139110565185547,1.0,-0.4887638688087463,0.2257921248674392,0.2629717290401459,0.0879198759794235,0.0,0.0,0.0,25.210430145263672,25.0,-30.82809066772461,-0.0,27.59855079650879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24627685546875,0.5422250628471375,0.050000000745058,0.0458694212138652,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.24627685546875,0.5422250628471375,0.050000000745058,0.0483027100563049,296.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.24627685546875,0.5422250628471375,0.050000000745058,0.0356762148439884,296.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.24627685546875,0.5422250628471375,0.050000000745058,0.0483027100563049,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24627685546875,0.5422250628471375,0.050000000745058,0.2291272580623626,291.2451171875,291.1499938964844,284.25,283.9029846191406,291.137451171875,297.095703125,291.2389831542969,1.0,0.151114359498024,1.0,1.0,0.7054387927055359,1.0,-0.4887487888336181,0.2270274013280868,0.2617214024066925,0.0890512838959693,0.0,0.0,0.0,25.17176628112793,25.0,-33.933597564697266,-0.0,27.56534194946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24627685546875,0.5422250628471375,0.050000000745058,0.0458694212138652,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.24627685546875,0.5422250628471375,0.050000000745058,0.0483027100563049,296.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.24627685546875,0.5422250628471375,0.050000000745058,0.0356762148439884,296.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.24627685546875,0.5422250628471375,0.050000000745058,0.0483027100563049,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24627685546875,0.5422250628471375,0.050000000745058,0.2291272580623626,291.2451171875,291.1499938964844,284.25,283.9029846191406,291.137451171875,297.095703125,291.2389831542969,1.0,0.151114359498024,1.0,1.0,0.7054387927055359,1.0,-0.4887487888336181,0.2270274013280868,0.2617214024066925,0.0890512838959693,0.0,0.0,0.0,25.17176628112793,25.0,-33.933597564697266,-0.0,27.56534194946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212829589844,0.5423676371574402,0.050000000745058,0.0458683297038078,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212829589844,0.5423676371574402,0.050000000745058,0.048301562666893,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212829589844,0.5423676371574402,0.050000000745058,0.0356753692030906,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212829589844,0.5423676371574402,0.050000000745058,0.048301562666893,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212829589844,0.5423676371574402,0.050000000745058,0.2291218191385269,291.22003173828125,291.1499938964844,284.25,283.8976135253906,291.1080627441406,297.09454345703125,291.21356201171875,1.0,0.1510462313890457,1.0,1.0,0.6989766359329224,1.0,-0.4887371659278869,0.228094071149826,0.2606430947780609,0.0898544713854789,0.0,0.0,0.0,25.1401481628418,25.0,-35.960697174072266,-0.0,27.53825569152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212829589844,0.5423676371574402,0.050000000745058,0.0458683297038078,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212829589844,0.5423676371574402,0.050000000745058,0.048301562666893,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212829589844,0.5423676371574402,0.050000000745058,0.0356753692030906,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212829589844,0.5423676371574402,0.050000000745058,0.048301562666893,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212829589844,0.5423676371574402,0.050000000745058,0.2291218191385269,291.22003173828125,291.1499938964844,284.25,283.8976135253906,291.1080627441406,297.09454345703125,291.21356201171875,1.0,0.1510462313890457,1.0,1.0,0.6989766359329224,1.0,-0.4887371659278869,0.228094071149826,0.2606430947780609,0.0898544713854789,0.0,0.0,0.0,25.1401481628418,25.0,-35.960697174072266,-0.0,27.53825569152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1953125,0.5424758791923523,0.050000000745058,0.0458675064146518,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1953125,0.5424758791923523,0.050000000745058,0.0483006909489631,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1953125,0.5424758791923523,0.050000000745058,0.0356747284531593,296.65802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1953125,0.5424758791923523,0.050000000745058,0.0483006909489631,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1953125,0.5424758791923523,0.050000000745058,0.2291176915168762,291.19403076171875,291.1499938964844,284.25,283.8915100097656,291.077392578125,297.0934753417969,291.18731689453125,1.0,0.1509907096624374,1.0,1.0,0.6925145387649536,1.0,-0.4887283444404602,0.229245588183403,0.2594827711582184,0.0906108617782592,0.0,0.0,0.0,25.11431121826172,25.0,-37.40340423583984,-0.0,27.51622009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1953125,0.5424758791923523,0.050000000745058,0.0458675064146518,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1953125,0.5424758791923523,0.050000000745058,0.0483006909489631,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1953125,0.5424758791923523,0.050000000745058,0.0356747284531593,296.65802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1953125,0.5424758791923523,0.050000000745058,0.0483006909489631,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1953125,0.5424758791923523,0.050000000745058,0.2291176915168762,291.19403076171875,291.1499938964844,284.25,283.8915100097656,291.077392578125,297.0934753417969,291.18731689453125,1.0,0.1509907096624374,1.0,1.0,0.6925145387649536,1.0,-0.4887283444404602,0.229245588183403,0.2594827711582184,0.0906108617782592,0.0,0.0,0.0,25.11431121826172,25.0,-37.40340423583984,-0.0,27.51622009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.5425192713737488,0.050000000745058,0.0458671748638153,296.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.5425192713737488,0.050000000745058,0.0483003444969654,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.5425192713737488,0.050000000745058,0.0356744714081287,296.6571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.5425192713737488,0.050000000745058,0.0483003444969654,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.5425192713737488,0.050000000745058,0.2291160374879837,291.1806030273437,291.1499938964844,284.25,283.88818359375,291.06121826171875,297.0929870605469,291.1737365722656,1.0,0.1509669423103332,1.0,1.0,0.6892834305763245,1.0,-0.488724797964096,0.2298540323972702,0.258870780467987,0.0909838527441024,0.0,0.0,0.0,25.103221893310547,25.0,-38.23994064331055,-0.0,27.50680160522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.5425562858581543,0.050000000745058,0.0458668954670429,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.5425562858581543,0.050000000745058,0.0483000464737415,296.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.5425562858581543,0.050000000745058,0.0356742516160011,296.65655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.5425562858581543,0.050000000745058,0.0483000464737415,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.5425562858581543,0.050000000745058,0.2291146367788314,291.1668395996094,291.1499938964844,284.25,283.8847045898437,291.0482788085937,297.092529296875,291.1598815917969,1.0,0.1509454399347305,1.0,1.0,0.6872296333312988,1.0,-0.4887218177318573,0.2302927374839782,0.2584290504455566,0.091165192425251,0.0,0.0,0.0,25.09321022033692,25.0,-38.59173583984375,-0.0,27.4982967376709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.86962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.54261314868927,0.050000000745058,0.0458664633333683,296.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.54261314868927,0.050000000745058,0.0482995957136154,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.54261314868927,0.050000000745058,0.0356739163398742,296.6566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.54261314868927,0.050000000745058,0.0482995957136154,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.54261314868927,0.050000000745058,0.2291124761104583,291.1396789550781,291.1499938964844,284.25,283.8772888183594,291.0245666503906,297.0917053222656,291.1329650878906,1.0,0.1509085297584533,1.0,1.0,0.683121919631958,1.0,-0.4887171685695648,0.2311839461326599,0.2575332522392273,0.0914701521396637,0.0,0.0,0.0,25.07597541809082,25.0,-37.71953201293945,-0.0,27.48372268676757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.86962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.54261314868927,0.050000000745058,0.0458664633333683,296.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.54261314868927,0.050000000745058,0.0482995957136154,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.54261314868927,0.050000000745058,0.0356739163398742,296.6566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.54261314868927,0.050000000745058,0.0482995957136154,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.54261314868927,0.050000000745058,0.2291124761104583,291.1396789550781,291.1499938964844,284.25,283.8772888183594,291.0245666503906,297.0917053222656,291.1329650878906,1.0,0.1509085297584533,1.0,1.0,0.683121919631958,1.0,-0.4887171685695648,0.2311839461326599,0.2575332522392273,0.0914701521396637,0.0,0.0,0.0,25.07597541809082,25.0,-37.71953201293945,-0.0,27.48372268676757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.5426492691040039,0.050000000745058,0.0458661913871765,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.5426492691040039,0.050000000745058,0.0482993051409721,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.5426492691040039,0.050000000745058,0.0356737039983272,296.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.5426492691040039,0.050000000745058,0.0482993051409721,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.5426492691040039,0.050000000745058,0.2291111201047897,291.1131896972656,291.1499938964844,284.25,283.8692932128906,290.9993896484375,297.09100341796875,291.1065673828125,1.0,0.1508784890174865,1.0,1.0,0.6790142059326172,1.0,-0.4887142479419708,0.2321332544088363,0.2565810084342956,0.0917194783687591,0.0,0.0,0.0,25.06187438964844,25.0,-37.10933303833008,-0.0,27.471904754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.5426492691040039,0.050000000745058,0.0458661913871765,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.5426492691040039,0.050000000745058,0.0482993051409721,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.5426492691040039,0.050000000745058,0.0356737039983272,296.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.5426492691040039,0.050000000745058,0.0482993051409721,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.5426492691040039,0.050000000745058,0.2291111201047897,291.1131896972656,291.1499938964844,284.25,283.8692932128906,290.9993896484375,297.09100341796875,291.1065673828125,1.0,0.1508784890174865,1.0,1.0,0.6790142059326172,1.0,-0.4887142479419708,0.2321332544088363,0.2565810084342956,0.0917194783687591,0.0,0.0,0.0,25.06187438964844,25.0,-37.10933303833008,-0.0,27.471904754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885009765625,0.5426652431488037,0.050000000745058,0.0458660721778869,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885009765625,0.5426652431488037,0.050000000745058,0.0482991822063922,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885009765625,0.5426652431488037,0.050000000745058,0.0356736108660697,296.6613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885009765625,0.5426652431488037,0.050000000745058,0.0482991822063922,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885009765625,0.5426652431488037,0.050000000745058,0.2291105240583419,291.0872497558594,291.1499938964844,284.25,283.8607788085937,290.9827880859375,297.0904541015625,291.0809936523437,1.0,0.150854006409645,1.0,1.0,0.6773234605789185,1.0,-0.4887129366397857,0.2327092140913009,0.256003737449646,0.0914475470781326,0.0,0.0,0.0,25.050376892089844,25.0,-34.95244598388672,-0.0,27.46232795715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885009765625,0.5426652431488037,0.050000000745058,0.0458660721778869,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885009765625,0.5426652431488037,0.050000000745058,0.0482991822063922,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885009765625,0.5426652431488037,0.050000000745058,0.0356736108660697,296.6613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885009765625,0.5426652431488037,0.050000000745058,0.0482991822063922,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885009765625,0.5426652431488037,0.050000000745058,0.2291105240583419,291.0872497558594,291.1499938964844,284.25,283.8607788085937,290.9827880859375,297.0904541015625,291.0809936523437,1.0,0.150854006409645,1.0,1.0,0.6773234605789185,1.0,-0.4887129366397857,0.2327092140913009,0.256003737449646,0.0914475470781326,0.0,0.0,0.0,25.050376892089844,25.0,-34.95244598388672,-0.0,27.46232795715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646057128906,0.5426614880561829,0.050000000745058,0.0458661057054996,296.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646057128906,0.5426614880561829,0.050000000745058,0.0482992157340049,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646057128906,0.5426614880561829,0.050000000745058,0.0356736369431018,296.6661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646057128906,0.5426614880561829,0.050000000745058,0.0482992157340049,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646057128906,0.5426614880561829,0.050000000745058,0.2291106879711151,291.0634765625,291.1499938964844,284.25,283.8517761230469,290.9664306640625,297.0901184082031,291.0577392578125,1.0,0.1508341133594513,1.0,1.0,0.675632655620575,1.0,-0.488713264465332,0.2333333790302276,0.2553798854351043,0.0910248309373855,0.0,0.0,0.0,25.04095268249512,25.0,-32.28044891357422,-0.0,27.45461845397949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646057128906,0.5426614880561829,0.050000000745058,0.0458661057054996,296.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646057128906,0.5426614880561829,0.050000000745058,0.0482992157340049,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646057128906,0.5426614880561829,0.050000000745058,0.0356736369431018,296.6661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646057128906,0.5426614880561829,0.050000000745058,0.0482992157340049,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646057128906,0.5426614880561829,0.050000000745058,0.2291106879711151,291.0634765625,291.1499938964844,284.25,283.8517761230469,290.9664306640625,297.0901184082031,291.0577392578125,1.0,0.1508341133594513,1.0,1.0,0.675632655620575,1.0,-0.488713264465332,0.2333333790302276,0.2553798854351043,0.0910248309373855,0.0,0.0,0.0,25.04095268249512,25.0,-32.28044891357422,-0.0,27.45461845397949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.5426521301269531,0.050000000745058,0.0458661802113056,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.5426521301269531,0.050000000745058,0.0482992939651012,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.5426521301269531,0.050000000745058,0.0356736965477466,296.669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.5426521301269531,0.050000000745058,0.0482992939651012,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.5426521301269531,0.050000000745058,0.2291110605001449,291.0521545410156,291.1499938964844,284.25,283.8471374511719,290.95758056640625,297.09002685546875,291.0465393066406,1.0,0.150825634598732,1.0,1.0,0.6747872829437256,1.0,-0.4887140095233917,0.23367340862751,0.2550405859947204,0.0907511711120605,0.0,0.0,0.0,25.036895751953125,25.0,-31.31236457824707,-0.0,27.45136070251465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422058105469,0.5426374077796936,0.050000000745058,0.0458662956953048,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422058105469,0.5426374077796936,0.050000000745058,0.048299416899681,296.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422058105469,0.5426374077796936,0.050000000745058,0.0356737859547138,296.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422058105469,0.5426374077796936,0.050000000745058,0.048299416899681,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422058105469,0.5426374077796936,0.050000000745058,0.2291116416454315,291.0411376953125,291.1499938964844,284.25,283.8423767089844,290.9519958496094,297.0899963378906,291.0356750488281,1.0,0.1508179754018783,1.0,1.0,0.6750118136405945,1.0,-0.4887152016162872,0.2338426262140274,0.254872590303421,0.090239830315113,0.0,0.0,0.0,25.033239364624023,25.0,-30.03204917907715,-0.0,27.448448181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218200683594,0.5425926446914673,0.050000000745058,0.0458666421473026,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218200683594,0.5425926446914673,0.050000000745058,0.0482997819781303,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218200683594,0.5425926446914673,0.050000000745058,0.0356740541756153,296.6809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218200683594,0.5425926446914673,0.050000000745058,0.0482997819781303,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218200683594,0.5425926446914673,0.050000000745058,0.22911337018013,291.0208740234375,291.1499938964844,284.25,283.8326110839844,290.9425048828125,297.09014892578125,291.01617431640625,1.0,0.1508049070835113,1.0,1.0,0.6754608750343323,1.0,-0.4887188374996185,0.2342203706502914,0.2544984817504883,0.0890352353453636,0.0,0.0,0.0,25.02692222595215,25.0,-26.509973526000977,-0.0,27.44355773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218200683594,0.5425926446914673,0.050000000745058,0.0458666421473026,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218200683594,0.5425926446914673,0.050000000745058,0.0482997819781303,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218200683594,0.5425926446914673,0.050000000745058,0.0356740541756153,296.6809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218200683594,0.5425926446914673,0.050000000745058,0.0482997819781303,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218200683594,0.5425926446914673,0.050000000745058,0.22911337018013,291.0208740234375,291.1499938964844,284.25,283.8326110839844,290.9425048828125,297.09014892578125,291.01617431640625,1.0,0.1508049070835113,1.0,1.0,0.6754608750343323,1.0,-0.4887188374996185,0.2342203706502914,0.2544984817504883,0.0890352353453636,0.0,0.0,0.0,25.02692222595215,25.0,-26.509973526000977,-0.0,27.44355773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.00372314453125,0.5425277352333069,0.050000000745058,0.0458671450614929,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.00372314453125,0.5425277352333069,0.050000000745058,0.048300314694643,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00372314453125,0.5425277352333069,0.050000000745058,0.0356744453310966,296.6912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00372314453125,0.5425277352333069,0.050000000745058,0.048300314694643,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.00372314453125,0.5425277352333069,0.050000000745058,0.2291158884763717,291.0028686523437,291.1499938964844,284.25,283.8225402832031,290.9307556152344,297.0906066894531,290.99853515625,1.0,0.1507943719625473,1.0,1.0,0.6759099364280701,1.0,-0.4887241125106811,0.234690174460411,0.2540339529514313,0.0876110717654228,0.0,0.0,0.0,25.021697998046875,25.0,-24.05108070373535,-0.0,27.43972587585449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.00372314453125,0.5425277352333069,0.050000000745058,0.0458671450614929,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.00372314453125,0.5425277352333069,0.050000000745058,0.048300314694643,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00372314453125,0.5425277352333069,0.050000000745058,0.0356744453310966,296.6912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00372314453125,0.5425277352333069,0.050000000745058,0.048300314694643,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.00372314453125,0.5425277352333069,0.050000000745058,0.2291158884763717,291.0028686523437,291.1499938964844,284.25,283.8225402832031,290.9307556152344,297.0906066894531,290.99853515625,1.0,0.1507943719625473,1.0,1.0,0.6759099364280701,1.0,-0.4887241125106811,0.234690174460411,0.2540339529514313,0.0876110717654228,0.0,0.0,0.0,25.021697998046875,25.0,-24.05108070373535,-0.0,27.43972587585449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9870910644531,0.5424434542655945,0.050000000745058,0.0458677969872951,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9870910644531,0.5424434542655945,0.050000000745058,0.0483010001480579,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9870910644531,0.5424434542655945,0.050000000745058,0.0356749556958675,296.70343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9870910644531,0.5424434542655945,0.050000000745058,0.0483010001480579,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9870910644531,0.5424434542655945,0.050000000745058,0.2291191518306732,290.986328125,291.1499938964844,284.25,283.8122253417969,290.9237670898437,297.0914001464844,290.9824523925781,1.0,0.1507859081029892,1.0,1.0,0.6780312061309814,1.0,-0.4887309670448303,0.2349505871534347,0.2537803947925567,0.0856689736247062,0.0,0.0,0.0,25.01741981506348,25.0,-21.315616607666016,-0.0,27.43678092956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9870910644531,0.5424434542655945,0.050000000745058,0.0458677969872951,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9870910644531,0.5424434542655945,0.050000000745058,0.0483010001480579,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9870910644531,0.5424434542655945,0.050000000745058,0.0356749556958675,296.70343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9870910644531,0.5424434542655945,0.050000000745058,0.0483010001480579,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9870910644531,0.5424434542655945,0.050000000745058,0.2291191518306732,290.986328125,291.1499938964844,284.25,283.8122253417969,290.9237670898437,297.0914001464844,290.9824523925781,1.0,0.1507859081029892,1.0,1.0,0.6780312061309814,1.0,-0.4887309670448303,0.2349505871534347,0.2537803947925567,0.0856689736247062,0.0,0.0,0.0,25.01741981506348,25.0,-21.315616607666016,-0.0,27.43678092956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725646972656,0.5423423647880554,0.050000000745058,0.0458685830235481,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725646972656,0.5423423647880554,0.050000000745058,0.0483018271625041,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725646972656,0.5423423647880554,0.050000000745058,0.0356755629181861,296.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725646972656,0.5423423647880554,0.050000000745058,0.0483018271625041,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725646972656,0.5423423647880554,0.050000000745058,0.2291230708360672,290.9718933105469,291.1499938964844,284.25,283.8016967773437,290.9157409667969,297.092529296875,290.968505859375,1.0,0.1507791578769683,1.0,1.0,0.6801524758338928,1.0,-0.4887392222881317,0.2352935224771499,0.2534456849098205,0.0835244506597518,0.0,0.0,0.0,25.01387596130371,25.0,-18.87486267089844,-0.0,27.434574127197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725646972656,0.5423423647880554,0.050000000745058,0.0458685830235481,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725646972656,0.5423423647880554,0.050000000745058,0.0483018271625041,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725646972656,0.5423423647880554,0.050000000745058,0.0356755629181861,296.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725646972656,0.5423423647880554,0.050000000745058,0.0483018271625041,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725646972656,0.5423423647880554,0.050000000745058,0.2291230708360672,290.9718933105469,291.1499938964844,284.25,283.8016967773437,290.9157409667969,297.092529296875,290.968505859375,1.0,0.1507791578769683,1.0,1.0,0.6801524758338928,1.0,-0.4887392222881317,0.2352935224771499,0.2534456849098205,0.0835244506597518,0.0,0.0,0.0,25.01387596130371,25.0,-18.87486267089844,-0.0,27.434574127197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.96588134765625,0.5422864556312561,0.050000000745058,0.0458690151572227,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.96588134765625,0.5422864556312561,0.050000000745058,0.0483022816479206,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.96588134765625,0.5422864556312561,0.050000000745058,0.0356759019196033,296.7252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96588134765625,0.5422864556312561,0.050000000745058,0.0483022816479206,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.96588134765625,0.5422864556312561,0.050000000745058,0.2291252315044403,290.9652404785156,291.1499938964844,284.25,283.79638671875,290.91094970703125,297.0932312011719,290.9619445800781,1.0,0.1507763564586639,1.0,1.0,0.6812130808830261,1.0,-0.488743782043457,0.2354957163333892,0.2532480657100677,0.0823898315429687,0.0,0.0,0.0,25.01234245300293,25.0,-18.08306121826172,-0.0,27.43370819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949960,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9593811035156,0.5422273278236389,0.050000000745058,0.0458694733679294,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9593811035156,0.5422273278236389,0.050000000745058,0.0483027659356594,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9593811035156,0.5422273278236389,0.050000000745058,0.035676259547472,296.7333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9593811035156,0.5422273278236389,0.050000000745058,0.0483027659356594,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9593811035156,0.5422273278236389,0.050000000745058,0.2291275262832641,290.9587707519531,291.1499938964844,284.25,283.791015625,290.90771484375,297.093994140625,290.9555969238281,1.0,0.1507738530635833,1.0,1.0,0.6828781366348267,1.0,-0.4887486100196838,0.235615462064743,0.2531331479549408,0.0811210125684738,0.0,0.0,0.0,25.010957717895508,25.0,-17.232057571411133,-0.0,27.4329776763916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
