time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11950020,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9474792480469,0.5421018600463867,0.050000000745058,0.0458704493939876,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9474792480469,0.5421018600463867,0.050000000745058,0.0483037903904914,296.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9474792480469,0.5421018600463867,0.050000000745058,0.0356770157814025,296.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9474792480469,0.5421018600463867,0.050000000745058,0.0483037903904914,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9474792480469,0.5421018600463867,0.050000000745058,0.2291323989629745,290.9469299316406,291.1499938964844,284.25,283.7802734375,290.9017333984375,297.0957946777344,290.94415283203125,1.0,0.1507696956396103,1.0,1.0,0.6862081289291382,1.0,-0.4887588620185852,0.2358927428722381,0.252866119146347,0.078497014939785,0.0,0.0,0.0,25.008554458618164,25.0,-15.247058868408203,-0.0,27.43187522888184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9474792480469,0.5421018600463867,0.050000000745058,0.0458704493939876,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9474792480469,0.5421018600463867,0.050000000745058,0.0483037903904914,296.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9474792480469,0.5421018600463867,0.050000000745058,0.0356770157814025,296.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9474792480469,0.5421018600463867,0.050000000745058,0.0483037903904914,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9474792480469,0.5421018600463867,0.050000000745058,0.2291323989629745,290.9469299316406,291.1499938964844,284.25,283.7802734375,290.9017333984375,297.0957946777344,290.94415283203125,1.0,0.1507696956396103,1.0,1.0,0.6862081289291382,1.0,-0.4887588620185852,0.2358927428722381,0.252866119146347,0.078497014939785,0.0,0.0,0.0,25.008554458618164,25.0,-15.247058868408203,-0.0,27.43187522888184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9368896484375,0.541969895362854,0.050000000745058,0.04587147757411,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9368896484375,0.541969895362854,0.050000000745058,0.0483048744499683,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9368896484375,0.541969895362854,0.050000000745058,0.0356778129935264,296.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9368896484375,0.541969895362854,0.050000000745058,0.0483048744499683,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9368896484375,0.541969895362854,0.050000000745058,0.2291375249624252,290.9363708496094,291.1499938964844,284.25,283.7694702148437,290.8944702148437,297.097900390625,290.933837890625,1.0,0.1507665067911148,1.0,1.0,0.6895381808280945,1.0,-0.4887696504592895,0.2362209558486938,0.2525486946105957,0.0758174434304237,0.0,0.0,0.0,25.006572723388672,25.0,-13.94288730621338,-0.0,27.431177139282227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9368896484375,0.541969895362854,0.050000000745058,0.04587147757411,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9368896484375,0.541969895362854,0.050000000745058,0.0483048744499683,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9368896484375,0.541969895362854,0.050000000745058,0.0356778129935264,296.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9368896484375,0.541969895362854,0.050000000745058,0.0483048744499683,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9368896484375,0.541969895362854,0.050000000745058,0.2291375249624252,290.9363708496094,291.1499938964844,284.25,283.7694702148437,290.8944702148437,297.097900390625,290.933837890625,1.0,0.1507665067911148,1.0,1.0,0.6895381808280945,1.0,-0.4887696504592895,0.2362209558486938,0.2525486946105957,0.0758174434304237,0.0,0.0,0.0,25.006572723388672,25.0,-13.94288730621338,-0.0,27.431177139282227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9270935058594,0.5418350100517273,0.050000000745058,0.0458725281059742,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9270935058594,0.5418350100517273,0.050000000745058,0.0483059808611869,296.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9270935058594,0.5418350100517273,0.050000000745058,0.0356786325573921,296.7890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9270935058594,0.5418350100517273,0.050000000745058,0.0483059808611869,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9270935058594,0.5418350100517273,0.050000000745058,0.2291427701711654,290.9266357421875,291.1499938964844,284.25,283.7586669921875,290.8896179199219,297.1002502441406,290.9243469238281,1.0,0.1507641077041626,1.0,1.0,0.6937305331230164,1.0,-0.4887807071208954,0.2364448308944702,0.2523358762264251,0.0730000510811805,0.0,0.0,0.0,25.00496292114257,25.0,-12.544642448425291,-0.0,27.4307918548584,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9270935058594,0.5418350100517273,0.050000000745058,0.0458725281059742,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9270935058594,0.5418350100517273,0.050000000745058,0.0483059808611869,296.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9270935058594,0.5418350100517273,0.050000000745058,0.0356786325573921,296.7890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9270935058594,0.5418350100517273,0.050000000745058,0.0483059808611869,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9270935058594,0.5418350100517273,0.050000000745058,0.2291427701711654,290.9266357421875,291.1499938964844,284.25,283.7586669921875,290.8896179199219,297.1002502441406,290.9243469238281,1.0,0.1507641077041626,1.0,1.0,0.6937305331230164,1.0,-0.4887807071208954,0.2364448308944702,0.2523358762264251,0.0730000510811805,0.0,0.0,0.0,25.00496292114257,25.0,-12.544642448425291,-0.0,27.4307918548584,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.91845703125,0.5417009592056274,0.050000000745058,0.0458735711872577,296.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.91845703125,0.5417009592056274,0.050000000745058,0.048307079821825,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.91845703125,0.5417009592056274,0.050000000745058,0.0356794446706771,296.8093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.91845703125,0.5417009592056274,0.050000000745058,0.048307079821825,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.91845703125,0.5417009592056274,0.050000000745058,0.2291480004787445,290.9180603027344,291.1499938964844,284.25,283.7479553222656,290.8849182128906,297.10284423828125,290.916015625,1.0,0.1507623344659805,1.0,1.0,0.6979228258132935,1.0,-0.4887917041778564,0.2366814315319061,0.2521102726459503,0.0702317059040069,0.0,0.0,0.0,25.003650665283203,25.0,-11.15644359588623,-0.0,27.430652618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.91845703125,0.5417009592056274,0.050000000745058,0.0458735711872577,296.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.91845703125,0.5417009592056274,0.050000000745058,0.048307079821825,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.91845703125,0.5417009592056274,0.050000000745058,0.0356794446706771,296.8093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.91845703125,0.5417009592056274,0.050000000745058,0.048307079821825,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.91845703125,0.5417009592056274,0.050000000745058,0.2291480004787445,290.9180603027344,291.1499938964844,284.25,283.7479553222656,290.8849182128906,297.10284423828125,290.916015625,1.0,0.1507623344659805,1.0,1.0,0.6979228258132935,1.0,-0.4887917041778564,0.2366814315319061,0.2521102726459503,0.0702317059040069,0.0,0.0,0.0,25.003650665283203,25.0,-11.15644359588623,-0.0,27.430652618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9144897460937,0.5416351556777954,0.050000000745058,0.0458740852773189,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9144897460937,0.5416351556777954,0.050000000745058,0.0483076237142086,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9144897460937,0.5416351556777954,0.050000000745058,0.0356798432767391,296.8195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9144897460937,0.5416351556777954,0.050000000745058,0.0483076237142086,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9144897460937,0.5416351556777954,0.050000000745058,0.2291505634784698,290.9140930175781,291.1499938964844,284.25,283.7426452636719,290.882568359375,297.1042175292969,290.91217041015625,1.0,0.1507616490125656,1.0,1.0,0.7000190019607544,1.0,-0.4887970983982086,0.2368004620075225,0.2519966661930084,0.0688801184296608,0.0,0.0,0.0,25.00309181213379,25.0,-10.596198081970217,-0.0,27.4306583404541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.91070556640625,0.5415706038475037,0.050000000745058,0.0458745919167995,296.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.91070556640625,0.5415706038475037,0.050000000745058,0.0483081527054309,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.91070556640625,0.5415706038475037,0.050000000745058,0.0356802381575107,296.82818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.91070556640625,0.5415706038475037,0.050000000745058,0.0483081527054309,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.91070556640625,0.5415706038475037,0.050000000745058,0.2291530817747116,290.91033935546875,291.1499938964844,284.25,283.7373962402344,290.8811340332031,297.1055908203125,290.9085388183594,1.0,0.1507610827684402,1.0,1.0,0.7024185657501221,1.0,-0.488802433013916,0.2368747144937515,0.2519277036190033,0.0675160959362983,0.0,0.0,0.0,25.002599716186523,25.0,-9.957175254821776,-0.0,27.430700302124023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9039611816406,0.5414466857910156,0.050000000745058,0.0458755604922771,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9039611816406,0.5414466857910156,0.050000000745058,0.0483091734349727,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9039611816406,0.5414466857910156,0.050000000745058,0.035680990666151,296.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9039611816406,0.5414466857910156,0.050000000745058,0.0483091734349727,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9039611816406,0.5414466857910156,0.050000000745058,0.2291579246520996,290.9036560058594,291.1499938964844,284.25,283.7269897460937,290.8791198730469,297.1082763671875,290.9021301269531,1.0,0.1507602334022522,1.0,1.0,0.7072176933288574,1.0,-0.4888126254081726,0.2370068132877349,0.2518058121204376,0.0648898631334304,0.0,0.0,0.0,25.001766204833984,25.0,-8.453664779663086,-0.0,27.430877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9039611816406,0.5414466857910156,0.050000000745058,0.0458755604922771,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9039611816406,0.5414466857910156,0.050000000745058,0.0483091734349727,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9039611816406,0.5414466857910156,0.050000000745058,0.035680990666151,296.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9039611816406,0.5414466857910156,0.050000000745058,0.0483091734349727,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9039611816406,0.5414466857910156,0.050000000745058,0.2291579246520996,290.9036560058594,291.1499938964844,284.25,283.7269897460937,290.8791198730469,297.1082763671875,290.9021301269531,1.0,0.1507602334022522,1.0,1.0,0.7072176933288574,1.0,-0.4888126254081726,0.2370068132877349,0.2518058121204376,0.0648898631334304,0.0,0.0,0.0,25.001766204833984,25.0,-8.453664779663086,-0.0,27.430877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8983154296875,0.5413311123847961,0.050000000745058,0.0458764657378196,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8983154296875,0.5413311123847961,0.050000000745058,0.0483101271092891,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8983154296875,0.5413311123847961,0.050000000745058,0.0356816947460174,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8983154296875,0.5413311123847961,0.050000000745058,0.0483101271092891,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8983154296875,0.5413311123847961,0.050000000745058,0.2291624546051025,290.8980407714844,291.1499938964844,284.25,283.716796875,290.8775634765625,297.1106872558594,290.8967590332031,1.0,0.1507596969604492,1.0,1.0,0.7120168209075928,1.0,-0.4888221621513366,0.2371138930320739,0.2517082691192627,0.0624281205236911,0.0,0.0,0.0,25.00111389160156,25.0,-7.080345630645752,-0.0,27.43114471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8983154296875,0.5413311123847961,0.050000000745058,0.0458764657378196,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8983154296875,0.5413311123847961,0.050000000745058,0.0483101271092891,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8983154296875,0.5413311123847961,0.050000000745058,0.0356816947460174,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8983154296875,0.5413311123847961,0.050000000745058,0.0483101271092891,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8983154296875,0.5413311123847961,0.050000000745058,0.2291624546051025,290.8980407714844,291.1499938964844,284.25,283.716796875,290.8775634765625,297.1106872558594,290.8967590332031,1.0,0.1507596969604492,1.0,1.0,0.7120168209075928,1.0,-0.4888221621513366,0.2371138930320739,0.2517082691192627,0.0624281205236911,0.0,0.0,0.0,25.00111389160156,25.0,-7.080345630645752,-0.0,27.43114471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.89361572265625,0.5412251949310303,0.050000000745058,0.0458772964775562,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.89361572265625,0.5412251949310303,0.050000000745058,0.0483110025525093,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.89361572265625,0.5412251949310303,0.050000000745058,0.0356823429465293,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.89361572265625,0.5412251949310303,0.050000000745058,0.0483110025525093,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89361572265625,0.5412251949310303,0.050000000745058,0.2291665971279144,290.8934020996094,291.1499938964844,284.25,283.7069396972656,290.8778381347656,297.1127624511719,290.89239501953125,1.0,0.1507593989372253,1.0,1.0,0.7171939611434937,1.0,-0.4888308942317962,0.237137958407402,0.2516929507255554,0.0601035840809345,0.0,0.0,0.0,25.000619888305664,25.0,-5.58168888092041,-0.0,27.43146514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.89361572265625,0.5412251949310303,0.050000000745058,0.0458772964775562,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.89361572265625,0.5412251949310303,0.050000000745058,0.0483110025525093,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.89361572265625,0.5412251949310303,0.050000000745058,0.0356823429465293,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.89361572265625,0.5412251949310303,0.050000000745058,0.0483110025525093,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89361572265625,0.5412251949310303,0.050000000745058,0.2291665971279144,290.8934020996094,291.1499938964844,284.25,283.7069396972656,290.8778381347656,297.1127624511719,290.89239501953125,1.0,0.1507593989372253,1.0,1.0,0.7171939611434937,1.0,-0.4888308942317962,0.237137958407402,0.2516929507255554,0.0601035840809345,0.0,0.0,0.0,25.000619888305664,25.0,-5.58168888092041,-0.0,27.43146514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8900756835937,0.541130006313324,0.050000000745058,0.0458780452609062,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8900756835937,0.541130006313324,0.050000000745058,0.0483117923140525,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8900756835937,0.541130006313324,0.050000000745058,0.0356829240918159,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8900756835937,0.541130006313324,0.050000000745058,0.0483117923140525,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8900756835937,0.541130006313324,0.050000000745058,0.229170337319374,290.8899230957031,291.1499938964844,284.25,283.6973876953125,290.87921142578125,297.1145935058594,290.88922119140625,1.0,0.1507592797279358,1.0,1.0,0.7223711609840393,1.0,-0.488838791847229,0.2371214777231216,0.2517172992229461,0.0579771809279918,0.0,0.0,0.0,25.000253677368164,25.0,-3.9907422065734863,-0.0,27.43181228637696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8900756835937,0.541130006313324,0.050000000745058,0.0458780452609062,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8900756835937,0.541130006313324,0.050000000745058,0.0483117923140525,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8900756835937,0.541130006313324,0.050000000745058,0.0356829240918159,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8900756835937,0.541130006313324,0.050000000745058,0.0483117923140525,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8900756835937,0.541130006313324,0.050000000745058,0.229170337319374,290.8899230957031,291.1499938964844,284.25,283.6973876953125,290.87921142578125,297.1145935058594,290.88922119140625,1.0,0.1507592797279358,1.0,1.0,0.7223711609840393,1.0,-0.488838791847229,0.2371214777231216,0.2517172992229461,0.0579771809279918,0.0,0.0,0.0,25.000253677368164,25.0,-3.9907422065734863,-0.0,27.43181228637696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887634277344,0.5410864949226379,0.050000000745058,0.0458783879876136,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887634277344,0.5410864949226379,0.050000000745058,0.0483121536672115,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887634277344,0.5410864949226379,0.050000000745058,0.0356831923127174,296.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887634277344,0.5410864949226379,0.050000000745058,0.0483121536672115,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887634277344,0.5410864949226379,0.050000000745058,0.2291720509529113,290.8886413574219,291.1499938964844,284.25,283.6927795410156,290.8802490234375,297.11541748046875,290.8880615234375,1.0,0.1507592797279358,1.0,1.0,0.7249597311019897,1.0,-0.4888423681259155,0.2370969653129577,0.2517454028129577,0.0569907575845718,0.0,0.0,0.0,25.000110626220703,25.0,-3.2183094024658203,-0.0,27.431989669799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8876953125,0.5410458445549011,0.050000000745058,0.0458787083625793,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8876953125,0.5410458445549011,0.050000000745058,0.0483124889433383,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8876953125,0.5410458445549011,0.050000000745058,0.0356834381818771,296.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8876953125,0.5410458445549011,0.050000000745058,0.0483124889433383,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8876953125,0.5410458445549011,0.050000000745058,0.2291736453771591,290.8876037597656,291.1499938964844,284.25,283.6882629394531,290.8817443847656,297.1162109375,290.8871459960937,1.0,0.1507592946290969,1.0,1.0,0.7276190519332886,1.0,-0.4888457357883453,0.237053245306015,0.2517924904823303,0.0560481175780296,0.0,0.0,0.0,24.99999237060547,25.0,-2.425776720046997,-0.0,27.432165145874023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8864440917969,0.5409730672836304,0.050000000745058,0.0458792820572853,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8864440917969,0.5409730672836304,0.050000000745058,0.0483130924403667,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8864440917969,0.5409730672836304,0.050000000745058,0.0356838852167129,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8864440917969,0.5409730672836304,0.050000000745058,0.0483130924403667,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8864440917969,0.5409730672836304,0.050000000745058,0.2291765064001083,290.8863830566406,291.1499938964844,284.25,283.6795654296875,290.8856811523437,297.1177062988281,290.8862609863281,1.0,0.1507593840360641,1.0,1.0,0.7329376339912415,1.0,-0.48885178565979,0.2369304299354553,0.2519213557243347,0.0543168149888515,0.0,0.0,0.0,24.99981689453125,25.0,-0.7710064649581909,-0.0,27.43250274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8864440917969,0.5409730672836304,0.050000000745058,0.0458792820572853,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8864440917969,0.5409730672836304,0.050000000745058,0.0483130924403667,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8864440917969,0.5409730672836304,0.050000000745058,0.0356838852167129,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8864440917969,0.5409730672836304,0.050000000745058,0.0483130924403667,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8864440917969,0.5409730672836304,0.050000000745058,0.2291765064001083,290.8863830566406,291.1499938964844,284.25,283.6795654296875,290.8856811523437,297.1177062988281,290.8862609863281,1.0,0.1507593840360641,1.0,1.0,0.7329376339912415,1.0,-0.48885178565979,0.2369304299354553,0.2519213557243347,0.0543168149888515,0.0,0.0,0.0,24.99981689453125,25.0,-0.7710064649581909,-0.0,27.43250274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8863830566406,0.5409114360809326,0.050000000745058,0.0458797663450241,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8863830566406,0.5409114360809326,0.050000000745058,0.0483136028051376,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8863830566406,0.5409114360809326,0.050000000745058,0.0356842651963233,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8863830566406,0.5409114360809326,0.050000000745058,0.0483136028051376,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8863830566406,0.5409114360809326,0.050000000745058,0.2291789352893829,290.88641357421875,291.1499938964844,284.25,283.67138671875,290.8907775878906,297.1190795898437,290.8865661621094,1.0,0.1507595330476761,1.0,1.0,0.7382562160491943,1.0,-0.4888568818569183,0.2367608249187469,0.2520960569381714,0.0527894273400306,0.0,0.0,0.0,24.999711990356445,25.0,0.8871707320213318,-0.0,27.43281364440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8863830566406,0.5409114360809326,0.050000000745058,0.0458797663450241,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8863830566406,0.5409114360809326,0.050000000745058,0.0483136028051376,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8863830566406,0.5409114360809326,0.050000000745058,0.0356842651963233,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8863830566406,0.5409114360809326,0.050000000745058,0.0483136028051376,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8863830566406,0.5409114360809326,0.050000000745058,0.2291789352893829,290.88641357421875,291.1499938964844,284.25,283.67138671875,290.8907775878906,297.1190795898437,290.8865661621094,1.0,0.1507595330476761,1.0,1.0,0.7382562160491943,1.0,-0.4888568818569183,0.2367608249187469,0.2520960569381714,0.0527894273400306,0.0,0.0,0.0,24.999711990356445,25.0,0.8871707320213318,-0.0,27.43281364440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.88751220703125,0.5408608317375183,0.050000000745058,0.045880164951086,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88751220703125,0.5408608317375183,0.050000000745058,0.0483140237629413,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.88751220703125,0.5408608317375183,0.050000000745058,0.0356845743954181,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88751220703125,0.5408608317375183,0.050000000745058,0.0483140237629413,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88751220703125,0.5408608317375183,0.050000000745058,0.2291809320449829,290.8875732421875,291.1499938964844,284.25,283.6637878417969,290.8968505859375,297.12042236328125,290.8880310058594,1.0,0.1507596969604492,1.0,1.0,0.7434725165367126,1.0,-0.488861083984375,0.2365540564060211,0.2523070275783539,0.051471073180437,0.0,0.0,0.0,24.99966049194336,25.0,2.501692533493042,-0.0,27.433088302612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.88751220703125,0.5408608317375183,0.050000000745058,0.045880164951086,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88751220703125,0.5408608317375183,0.050000000745058,0.0483140237629413,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.88751220703125,0.5408608317375183,0.050000000745058,0.0356845743954181,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88751220703125,0.5408608317375183,0.050000000745058,0.0483140237629413,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88751220703125,0.5408608317375183,0.050000000745058,0.2291809320449829,290.8875732421875,291.1499938964844,284.25,283.6637878417969,290.8968505859375,297.12042236328125,290.8880310058594,1.0,0.1507596969604492,1.0,1.0,0.7434725165367126,1.0,-0.488861083984375,0.2365540564060211,0.2523070275783539,0.051471073180437,0.0,0.0,0.0,24.99966049194336,25.0,2.501692533493042,-0.0,27.433088302612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8897705078125,0.5408210158348083,0.050000000745058,0.0458804816007614,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8897705078125,0.5408210158348083,0.050000000745058,0.0483143553137779,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8897705078125,0.5408210158348083,0.050000000745058,0.0356848165392875,296.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8897705078125,0.5408210158348083,0.050000000745058,0.0483143553137779,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8897705078125,0.5408210158348083,0.050000000745058,0.2291824966669082,290.889892578125,291.1499938964844,284.25,283.6567687988281,290.9041442871094,297.1217346191406,290.890625,1.0,0.1507598608732223,1.0,1.0,0.7486888766288757,1.0,-0.48886439204216,0.2362992465496063,0.2525651454925537,0.0503459833562374,0.0,0.0,0.0,24.99965476989746,25.0,4.109319686889648,-0.0,27.433319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8897705078125,0.5408210158348083,0.050000000745058,0.0458804816007614,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8897705078125,0.5408210158348083,0.050000000745058,0.0483143553137779,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8897705078125,0.5408210158348083,0.050000000745058,0.0356848165392875,296.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8897705078125,0.5408210158348083,0.050000000745058,0.0483143553137779,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8897705078125,0.5408210158348083,0.050000000745058,0.2291824966669082,290.889892578125,291.1499938964844,284.25,283.6567687988281,290.9041442871094,297.1217346191406,290.890625,1.0,0.1507598608732223,1.0,1.0,0.7486888766288757,1.0,-0.48886439204216,0.2362992465496063,0.2525651454925537,0.0503459833562374,0.0,0.0,0.0,24.99965476989746,25.0,4.109319686889648,-0.0,27.433319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8913269042969,0.5408051609992981,0.050000000745058,0.0458806045353412,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8913269042969,0.5408051609992981,0.050000000745058,0.0483144894242286,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8913269042969,0.5408051609992981,0.050000000745058,0.0356849171221256,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8913269042969,0.5408051609992981,0.050000000745058,0.0483144894242286,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8913269042969,0.5408051609992981,0.050000000745058,0.2291831225156784,290.8914794921875,291.1499938964844,284.25,283.6535339355469,290.90826416015625,297.12237548828125,290.8923645019531,1.0,0.1507599502801895,1.0,1.0,0.7512970566749573,1.0,-0.4888657331466675,0.2361535727977752,0.2527121603488922,0.0498544424772262,0.0,0.0,0.0,24.99966812133789,25.0,4.924448013305664,-0.0,27.43341636657715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8931579589844,0.5407918691635132,0.050000000745058,0.0458807088434696,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8931579589844,0.5407918691635132,0.050000000745058,0.0483145974576473,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8931579589844,0.5407918691635132,0.050000000745058,0.0356849953532218,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8931579589844,0.5407918691635132,0.050000000745058,0.0483145974576473,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8931579589844,0.5407918691635132,0.050000000745058,0.2291836440563202,290.89337158203125,291.1499938964844,284.25,283.65045166015625,290.9123840332031,297.1230163574219,290.8943786621094,1.0,0.1507600247859954,1.0,1.0,0.7537339329719543,1.0,-0.4888668060302734,0.2360105216503143,0.2528562843799591,0.0494245961308479,0.0,0.0,0.0,24.999685287475582,25.0,5.701724529266357,-0.0,27.433500289916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.89764404296875,0.5407733917236328,0.050000000745058,0.0458808578550815,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.89764404296875,0.5407733917236328,0.050000000745058,0.0483147501945495,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.89764404296875,0.5407733917236328,0.050000000745058,0.0356851108372211,296.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.89764404296875,0.5407733917236328,0.050000000745058,0.0483147501945495,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89764404296875,0.5407733917236328,0.050000000745058,0.2291843742132187,290.8978881835937,291.1499938964844,284.25,283.6448669433594,290.92144775390625,297.12432861328125,290.899169921875,1.0,0.150760143995285,1.0,1.0,0.7586077451705933,1.0,-0.4888683557510376,0.2356866151094436,0.2531817257404327,0.0487052612006664,0.0,0.0,0.0,24.999744415283203,25.0,7.173952579498291,-0.0,27.43362617492676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.89764404296875,0.5407733917236328,0.050000000745058,0.0458808578550815,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.89764404296875,0.5407733917236328,0.050000000745058,0.0483147501945495,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.89764404296875,0.5407733917236328,0.050000000745058,0.0356851108372211,296.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.89764404296875,0.5407733917236328,0.050000000745058,0.0483147501945495,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89764404296875,0.5407733917236328,0.050000000745058,0.2291843742132187,290.8978881835937,291.1499938964844,284.25,283.6448669433594,290.92144775390625,297.12432861328125,290.899169921875,1.0,0.150760143995285,1.0,1.0,0.7586077451705933,1.0,-0.4888683557510376,0.2356866151094436,0.2531817257404327,0.0487052612006664,0.0,0.0,0.0,24.999744415283203,25.0,7.173952579498291,-0.0,27.43362617492676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9031982421875,0.5407657027244568,0.050000000745058,0.0458809174597263,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9031982421875,0.5407657027244568,0.050000000745058,0.0483148172497749,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9031982421875,0.5407657027244568,0.050000000745058,0.035685159265995,296.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9031982421875,0.5407657027244568,0.050000000745058,0.0483148172497749,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9031982421875,0.5407657027244568,0.050000000745058,0.2291846871376037,290.90350341796875,291.1499938964844,284.25,283.6400451660156,290.9319763183594,297.1256408691406,290.90509033203125,1.0,0.1507602334022522,1.0,1.0,0.7634814977645874,1.0,-0.4888690114021301,0.2353071123361587,0.2535618841648102,0.0481725446879863,0.0,0.0,0.0,24.999828338623047,25.0,8.730799674987793,-0.0,27.433692932128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9031982421875,0.5407657027244568,0.050000000745058,0.0458809174597263,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9031982421875,0.5407657027244568,0.050000000745058,0.0483148172497749,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9031982421875,0.5407657027244568,0.050000000745058,0.035685159265995,296.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9031982421875,0.5407657027244568,0.050000000745058,0.0483148172497749,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9031982421875,0.5407657027244568,0.050000000745058,0.2291846871376037,290.90350341796875,291.1499938964844,284.25,283.6400451660156,290.9319763183594,297.1256408691406,290.90509033203125,1.0,0.1507602334022522,1.0,1.0,0.7634814977645874,1.0,-0.4888690114021301,0.2353071123361587,0.2535618841648102,0.0481725446879863,0.0,0.0,0.0,24.999828338623047,25.0,8.730799674987793,-0.0,27.433692932128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.90997314453125,0.5407642126083374,0.050000000745058,0.0458809286355972,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90997314453125,0.5407642126083374,0.050000000745058,0.0483148284256458,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.90997314453125,0.5407642126083374,0.050000000745058,0.0356851667165756,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.90997314453125,0.5407642126083374,0.050000000745058,0.0483148284256458,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.90997314453125,0.5407642126083374,0.050000000745058,0.2291847467422485,290.9103088378906,291.1499938964844,284.2541809082031,283.64019775390625,290.9454345703125,297.129638671875,290.9122314453125,1.0,0.1507602781057357,1.0,1.0,0.7678003907203674,1.0,-0.4888691306114197,0.2349475473165512,0.2539215683937073,0.047796007245779,0.0,0.0,0.0,24.99991226196289,25.0,10.634297370910645,-0.0,27.4337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952120,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.90997314453125,0.5407642126083374,0.050000000745058,0.0458809286355972,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90997314453125,0.5407642126083374,0.050000000745058,0.0483148284256458,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.90997314453125,0.5407642126083374,0.050000000745058,0.0356851667165756,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.90997314453125,0.5407642126083374,0.050000000745058,0.0483148284256458,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.90997314453125,0.5407642126083374,0.050000000745058,0.2291847467422485,290.9103088378906,291.1499938964844,284.2541809082031,283.64019775390625,290.9454345703125,297.129638671875,290.9122314453125,1.0,0.1507602781057357,1.0,1.0,0.7678003907203674,1.0,-0.4888691306114197,0.2349475473165512,0.2539215683937073,0.047796007245779,0.0,0.0,0.0,24.99991226196289,25.0,10.634297370910645,-0.0,27.4337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
