time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952180,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.91851806640625,0.5407638549804688,0.050000000745058,0.0458809323608875,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.91851806640625,0.5407638549804688,0.050000000745058,0.0483148321509361,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.91851806640625,0.5407638549804688,0.050000000745058,0.0356851704418659,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.91851806640625,0.5407638549804688,0.050000000745058,0.0483148321509361,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.91851806640625,0.5407638549804688,0.050000000745058,0.2291847616434097,290.9189758300781,291.1499938964844,284.2664489746094,283.6490478515625,290.9657592773437,297.1400146484375,290.92156982421875,1.0,0.1507602781057357,1.0,1.0,0.7721192836761475,1.0,-0.488869160413742,0.234595850110054,0.2542732954025268,0.0474492497742176,0.0,0.0,0.0,24.999980926513672,25.0,13.932602882385254,-0.0,27.4337215423584,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.91851806640625,0.5407638549804688,0.050000000745058,0.0458809323608875,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.91851806640625,0.5407638549804688,0.050000000745058,0.0483148321509361,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.91851806640625,0.5407638549804688,0.050000000745058,0.0356851704418659,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.91851806640625,0.5407638549804688,0.050000000745058,0.0483148321509361,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.91851806640625,0.5407638549804688,0.050000000745058,0.2291847616434097,290.9189758300781,291.1499938964844,284.2664489746094,283.6490478515625,290.9657592773437,297.1400146484375,290.92156982421875,1.0,0.1507602781057357,1.0,1.0,0.7721192836761475,1.0,-0.488869160413742,0.234595850110054,0.2542732954025268,0.0474492497742176,0.0,0.0,0.0,24.999980926513672,25.0,13.932602882385254,-0.0,27.4337215423584,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9238586425781,0.5407640337944031,0.050000000745058,0.0458809323608875,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9238586425781,0.5407640337944031,0.050000000745058,0.0483148284256458,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9238586425781,0.5407640337944031,0.050000000745058,0.0356851704418659,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9238586425781,0.5407640337944031,0.050000000745058,0.0483148284256458,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9238586425781,0.5407640337944031,0.050000000745058,0.2291847467422485,290.92437744140625,291.1499938964844,284.27545166015625,283.65655517578125,290.978271484375,297.1471862792969,290.9273681640625,1.0,0.1507602781057357,1.0,1.0,0.7742787599563599,1.0,-0.4888691306114197,0.234422355890274,0.2544467747211456,0.0472859740257263,0.0,0.0,0.0,25.0000114440918,25.0,16.062620162963867,-0.0,27.433717727661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.92999267578125,0.540764570236206,0.050000000745058,0.0458809286355972,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.92999267578125,0.540764570236206,0.050000000745058,0.0483148247003555,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.92999267578125,0.540764570236206,0.050000000745058,0.0356851667165756,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.92999267578125,0.540764570236206,0.050000000745058,0.0483148247003555,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.92999267578125,0.540764570236206,0.050000000745058,0.2291847318410873,290.9306030273437,291.1499938964844,284.2862854003906,283.66607666015625,290.9902648925781,297.1554870605469,290.9339599609375,1.0,0.1507602632045745,1.0,1.0,0.7750990986824036,1.0,-0.4888691008090973,0.2343473434448242,0.254521757364273,0.0472254306077957,0.0,0.0,0.0,25.0000228881836,25.0,18.137989044189453,-0.0,27.433713912963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9442749023437,0.5407662987709045,0.050000000745058,0.045880913734436,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9442749023437,0.5407662987709045,0.050000000745058,0.0483148097991943,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9442749023437,0.5407662987709045,0.050000000745058,0.0356851555407047,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9442749023437,0.5407662987709045,0.050000000745058,0.0483148097991943,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9442749023437,0.5407662987709045,0.050000000745058,0.2291846573352813,290.94500732421875,291.1499938964844,284.313232421875,283.6907958984375,291.0166931152344,297.1749267578125,290.9490051269531,1.0,0.1507602483034134,1.0,1.0,0.776739776134491,1.0,-0.4888689517974853,0.2342077493667602,0.2546612024307251,0.0471288077533245,0.0,0.0,0.0,25.000045776367188,25.0,21.97588539123535,-0.0,27.433698654174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9442749023437,0.5407662987709045,0.050000000745058,0.045880913734436,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9442749023437,0.5407662987709045,0.050000000745058,0.0483148097991943,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9442749023437,0.5407662987709045,0.050000000745058,0.0356851555407047,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9442749023437,0.5407662987709045,0.050000000745058,0.0483148097991943,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9442749023437,0.5407662987709045,0.050000000745058,0.2291846573352813,290.94500732421875,291.1499938964844,284.313232421875,283.6907958984375,291.0166931152344,297.1749267578125,290.9490051269531,1.0,0.1507602483034134,1.0,1.0,0.776739776134491,1.0,-0.4888689517974853,0.2342077493667602,0.2546612024307251,0.0471288077533245,0.0,0.0,0.0,25.000045776367188,25.0,21.97588539123535,-0.0,27.433698654174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9613342285156,0.5407688021659851,0.050000000745058,0.0458808913826942,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9613342285156,0.5407688021659851,0.050000000745058,0.0483147911727428,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9613342285156,0.5407688021659851,0.050000000745058,0.0356851406395435,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9613342285156,0.5407688021659851,0.050000000745058,0.0483147911727428,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9613342285156,0.5407688021659851,0.050000000745058,0.2291845679283142,290.96221923828125,291.1499938964844,284.3468322753906,283.72265625,291.0480041503906,297.1975402832031,290.967041015625,1.0,0.150760218501091,1.0,1.0,0.7783805131912231,1.0,-0.4888687431812286,0.2340644598007202,0.2548042833805084,0.0470461659133434,0.0,0.0,0.0,25.00006484985352,25.0,26.377384185791016,-0.0,27.43367576599121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9613342285156,0.5407688021659851,0.050000000745058,0.0458808913826942,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9613342285156,0.5407688021659851,0.050000000745058,0.0483147911727428,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9613342285156,0.5407688021659851,0.050000000745058,0.0356851406395435,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9613342285156,0.5407688021659851,0.050000000745058,0.0483147911727428,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9613342285156,0.5407688021659851,0.050000000745058,0.2291845679283142,290.96221923828125,291.1499938964844,284.3468322753906,283.72265625,291.0480041503906,297.1975402832031,290.967041015625,1.0,0.150760218501091,1.0,1.0,0.7783805131912231,1.0,-0.4888687431812286,0.2340644598007202,0.2548042833805084,0.0470461659133434,0.0,0.0,0.0,25.00006484985352,25.0,26.377384185791016,-0.0,27.43367576599121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9813537597656,0.540772557258606,0.050000000745058,0.0458808615803718,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9813537597656,0.540772557258606,0.050000000745058,0.0483147576451301,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9813537597656,0.540772557258606,0.050000000745058,0.0356851145625114,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9813537597656,0.540772557258606,0.050000000745058,0.0483147576451301,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9813537597656,0.540772557258606,0.050000000745058,0.2291844189167022,290.9823608398437,291.1499938964844,284.3865966796875,283.7611083984375,291.07470703125,297.22271728515625,290.9876403808594,1.0,0.1507602035999298,1.0,1.0,0.7747299671173096,1.0,-0.4888684153556824,0.2343082278966903,0.2545602023601532,0.0473642535507679,0.0,0.0,0.0,25.00002670288086,25.0,29.33628845214844,-0.0,27.43365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9813537597656,0.540772557258606,0.050000000745058,0.0458808615803718,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9813537597656,0.540772557258606,0.050000000745058,0.0483147576451301,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9813537597656,0.540772557258606,0.050000000745058,0.0356851145625114,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9813537597656,0.540772557258606,0.050000000745058,0.0483147576451301,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9813537597656,0.540772557258606,0.050000000745058,0.2291844189167022,290.9823608398437,291.1499938964844,284.3865966796875,283.7611083984375,291.07470703125,297.22271728515625,290.9876403808594,1.0,0.1507602035999298,1.0,1.0,0.7747299671173096,1.0,-0.4888684153556824,0.2343082278966903,0.2545602023601532,0.0473642535507679,0.0,0.0,0.0,25.00002670288086,25.0,29.33628845214844,-0.0,27.43365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0027770996094,0.5407770276069641,0.050000000745058,0.0458808280527591,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0027770996094,0.5407770276069641,0.050000000745058,0.0483147203922271,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0027770996094,0.5407770276069641,0.050000000745058,0.0356850884854793,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0027770996094,0.5407770276069641,0.050000000745058,0.0483147203922271,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0027770996094,0.5407770276069641,0.050000000745058,0.2291842401027679,291.0038757324219,291.1499938964844,284.4320373535156,283.8056945800781,291.1036071777344,297.2501220703125,291.009521484375,1.0,0.1507602035999298,1.0,1.0,0.771079421043396,1.0,-0.4888680577278137,0.2345690727233886,0.254298985004425,0.0477142408490181,0.0,0.0,0.0,24.99999237060547,25.0,31.62390899658203,-0.0,27.43363571166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0027770996094,0.5407770276069641,0.050000000745058,0.0458808280527591,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0027770996094,0.5407770276069641,0.050000000745058,0.0483147203922271,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0027770996094,0.5407770276069641,0.050000000745058,0.0356850884854793,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0027770996094,0.5407770276069641,0.050000000745058,0.0483147203922271,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0027770996094,0.5407770276069641,0.050000000745058,0.2291842401027679,291.0038757324219,291.1499938964844,284.4320373535156,283.8056945800781,291.1036071777344,297.2501220703125,291.009521484375,1.0,0.1507602035999298,1.0,1.0,0.771079421043396,1.0,-0.4888680577278137,0.2345690727233886,0.254298985004425,0.0477142408490181,0.0,0.0,0.0,24.99999237060547,25.0,31.62390899658203,-0.0,27.43363571166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.5407794713973999,0.050000000745058,0.0458808094263076,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.5407794713973999,0.050000000745058,0.0483147017657756,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.5407794713973999,0.050000000745058,0.0356850735843181,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.5407794713973999,0.050000000745058,0.0483147017657756,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.5407794713973999,0.050000000745058,0.2291841357946396,291.0152893066406,291.1499938964844,284.45672607421875,283.8301086425781,291.119384765625,297.2645874023437,291.0212097167969,1.0,0.1507602035999298,1.0,1.0,0.7692541480064392,1.0,-0.488867849111557,0.2347013056278228,0.2541665434837341,0.0478962063789367,0.0,0.0,0.0,24.99997901916504,25.0,32.95627212524414,-0.0,27.43362808227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.5407820343971252,0.050000000745058,0.0458807907998561,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.5407820343971252,0.050000000745058,0.0483146794140338,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.5407820343971252,0.050000000745058,0.0356850586831569,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.5407820343971252,0.050000000745058,0.0483146794140338,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.5407820343971252,0.050000000745058,0.2291840463876724,291.0272521972656,291.1499938964844,284.482666015625,283.8558349609375,291.135986328125,297.2795104980469,291.033447265625,1.0,0.150760218501091,1.0,1.0,0.7674401998519897,1.0,-0.4888676404953003,0.2348340004682541,0.254033625125885,0.0480818301439285,0.0,0.0,0.0,24.99996757507324,25.0,34.39521026611328,-0.0,27.43362236022949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05157470703125,0.5407875180244446,0.050000000745058,0.0458807460963726,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05157470703125,0.5407875180244446,0.050000000745058,0.0483146347105503,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05157470703125,0.5407875180244446,0.050000000745058,0.0356850251555442,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05157470703125,0.5407875180244446,0.050000000745058,0.0483146347105503,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05157470703125,0.5407875180244446,0.050000000745058,0.2291838228702545,291.0528869628906,291.1499938964844,284.5380249023437,283.9110107421875,291.1715087890625,297.3106689453125,291.0596618652344,1.0,0.1507602483034134,1.0,1.0,0.7638123631477356,1.0,-0.4888671934604645,0.235103577375412,0.2537636160850525,0.0484661199152469,0.0,0.0,0.0,24.99994659423828,25.0,37.51499176025391,-0.0,27.433609008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05157470703125,0.5407875180244446,0.050000000745058,0.0458807460963726,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05157470703125,0.5407875180244446,0.050000000745058,0.0483146347105503,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05157470703125,0.5407875180244446,0.050000000745058,0.0356850251555442,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05157470703125,0.5407875180244446,0.050000000745058,0.0483146347105503,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05157470703125,0.5407875180244446,0.050000000745058,0.2291838228702545,291.0528869628906,291.1499938964844,284.5380249023437,283.9110107421875,291.1715087890625,297.3106689453125,291.0596618652344,1.0,0.1507602483034134,1.0,1.0,0.7638123631477356,1.0,-0.4888671934604645,0.235103577375412,0.2537636160850525,0.0484661199152469,0.0,0.0,0.0,24.99994659423828,25.0,37.51499176025391,-0.0,27.433609008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0794372558594,0.5407935380935669,0.050000000745058,0.0458806976675987,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0794372558594,0.5407935380935669,0.050000000745058,0.0483145825564861,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0794372558594,0.5407935380935669,0.050000000745058,0.0356849879026412,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0794372558594,0.5407935380935669,0.050000000745058,0.0483145825564861,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0794372558594,0.5407935380935669,0.050000000745058,0.2291835844516754,291.08087158203125,291.1499938964844,284.59765625,283.9707336425781,291.2098693847656,297.3436279296875,291.0882568359375,1.0,0.1507602781057357,1.0,1.0,0.7601845264434814,1.0,-0.4888666868209839,0.2353795170783996,0.2534871697425842,0.0488673485815525,0.0,0.0,0.0,24.99993133544922,25.0,40.83625030517578,-0.0,27.43359565734864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0794372558594,0.5407935380935669,0.050000000745058,0.0458806976675987,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0794372558594,0.5407935380935669,0.050000000745058,0.0483145825564861,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0794372558594,0.5407935380935669,0.050000000745058,0.0356849879026412,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0794372558594,0.5407935380935669,0.050000000745058,0.0483145825564861,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0794372558594,0.5407935380935669,0.050000000745058,0.2291835844516754,291.08087158203125,291.1499938964844,284.59765625,283.9707336425781,291.2098693847656,297.3436279296875,291.0882568359375,1.0,0.1507602781057357,1.0,1.0,0.7601845264434814,1.0,-0.4888666868209839,0.2353795170783996,0.2534871697425842,0.0488673485815525,0.0,0.0,0.0,24.99993133544922,25.0,40.83625030517578,-0.0,27.43359565734864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.5407999753952026,0.050000000745058,0.0458806492388248,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.5407999753952026,0.050000000745058,0.0483145304024219,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.5407999753952026,0.050000000745058,0.035684946924448,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.5407999753952026,0.050000000745058,0.0483145304024219,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.5407999753952026,0.050000000745058,0.2291833311319351,291.1112670898437,291.1499938964844,284.6610717773437,284.0344543457031,291.2508239746094,297.3783569335937,291.1192626953125,1.0,0.1507603228092193,1.0,1.0,0.7565616369247437,1.0,-0.4888661503791809,0.2356621772050857,0.2532039582729339,0.0492843352258205,0.0,0.0,0.0,24.99991798400879,25.0,44.2536506652832,-0.0,27.43358421325684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.5407999753952026,0.050000000745058,0.0458806492388248,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.5407999753952026,0.050000000745058,0.0483145304024219,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.5407999753952026,0.050000000745058,0.035684946924448,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.5407999753952026,0.050000000745058,0.0483145304024219,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.5407999753952026,0.050000000745058,0.2291833311319351,291.1112670898437,291.1499938964844,284.6610717773437,284.0344543457031,291.2508239746094,297.3783569335937,291.1192626953125,1.0,0.1507603228092193,1.0,1.0,0.7565616369247437,1.0,-0.4888661503791809,0.2356621772050857,0.2532039582729339,0.0492843352258205,0.0,0.0,0.0,24.99991798400879,25.0,44.2536506652832,-0.0,27.43358421325684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5408067107200623,0.050000000745058,0.0458805933594703,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5408067107200623,0.050000000745058,0.0483144745230674,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5408067107200623,0.050000000745058,0.0356849059462547,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5408067107200623,0.050000000745058,0.0483144745230674,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5408067107200623,0.050000000745058,0.2291830629110336,291.1441345214844,291.1499938964844,284.727783203125,284.1016540527344,291.29425048828125,297.4149780273437,291.1527404785156,1.0,0.1507603675127029,1.0,1.0,0.7529387474060059,1.0,-0.4888655841350555,0.2359527796506881,0.2529128193855285,0.04971669241786,0.0,0.0,0.0,24.999906539916992,25.0,47.68898391723633,-0.0,27.43357276916504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5408067107200623,0.050000000745058,0.0458805933594703,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5408067107200623,0.050000000745058,0.0483144745230674,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5408067107200623,0.050000000745058,0.0356849059462547,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5408067107200623,0.050000000745058,0.0483144745230674,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5408067107200623,0.050000000745058,0.2291830629110336,291.1441345214844,291.1499938964844,284.727783203125,284.1016540527344,291.29425048828125,297.4149780273437,291.1527404785156,1.0,0.1507603675127029,1.0,1.0,0.7529387474060059,1.0,-0.4888655841350555,0.2359527796506881,0.2529128193855285,0.04971669241786,0.0,0.0,0.0,24.999906539916992,25.0,47.68898391723633,-0.0,27.43357276916504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5408101677894592,0.050000000745058,0.0458805672824382,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5408101677894592,0.050000000745058,0.048314444720745,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5408101677894592,0.050000000745058,0.0356848835945129,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5408101677894592,0.050000000745058,0.048314444720745,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5408101677894592,0.050000000745058,0.2291829288005828,291.1614990234375,291.1499938964844,284.76220703125,284.1363830566406,291.3168334960937,297.43408203125,291.17041015625,1.0,0.1507603973150253,1.0,1.0,0.751127302646637,1.0,-0.488865315914154,0.2361013144254684,0.2527639865875244,0.0499383993446826,0.0,0.0,0.0,24.999900817871094,25.0,49.397220611572266,-0.0,27.433568954467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776733398437,0.540813684463501,0.050000000745058,0.0458805374801158,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776733398437,0.540813684463501,0.050000000745058,0.048314418643713,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776733398437,0.540813684463501,0.050000000745058,0.0356848649680614,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776733398437,0.540813684463501,0.050000000745058,0.048314418643713,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776733398437,0.540813684463501,0.050000000745058,0.2291827946901321,291.179443359375,291.1499938964844,284.7973022460937,284.1718139648437,291.3399963378906,297.4537353515625,291.18865966796875,1.0,0.1507604122161865,1.0,1.0,0.7493190765380859,1.0,-0.4888650178909302,0.2362518459558487,0.2526131570339203,0.0501633659005165,0.0,0.0,0.0,24.999897003173828,25.0,51.09552001953125,-0.0,27.433563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152709960937,0.5408208966255188,0.050000000745058,0.0458804816007614,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152709960937,0.5408208966255188,0.050000000745058,0.0483143553137779,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152709960937,0.5408208966255188,0.050000000745058,0.0356848202645778,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152709960937,0.5408208966255188,0.050000000745058,0.0483143553137779,297.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152709960937,0.5408208966255188,0.050000000745058,0.2291825115680694,291.2171630859375,291.1499938964844,284.8691711425781,284.244384765625,291.3880920410156,297.4951171875,291.2269897460937,1.0,0.1507604718208313,1.0,1.0,0.7457026839256287,1.0,-0.4888644218444824,0.2365601658821106,0.2523042559623718,0.050623495131731,0.0,0.0,0.0,24.999887466430664,25.0,54.47053527832031,-0.0,27.43355369567871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152709960937,0.5408208966255188,0.050000000745058,0.0458804816007614,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152709960937,0.5408208966255188,0.050000000745058,0.0483143553137779,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152709960937,0.5408208966255188,0.050000000745058,0.0356848202645778,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152709960937,0.5408208966255188,0.050000000745058,0.0483143553137779,297.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152709960937,0.5408208966255188,0.050000000745058,0.2291825115680694,291.2171630859375,291.1499938964844,284.8691711425781,284.244384765625,291.3880920410156,297.4951171875,291.2269897460937,1.0,0.1507604718208313,1.0,1.0,0.7457026839256287,1.0,-0.4888644218444824,0.2365601658821106,0.2523042559623718,0.050623495131731,0.0,0.0,0.0,24.999887466430664,25.0,54.47053527832031,-0.0,27.43355369567871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2553100585937,0.5408282279968262,0.050000000745058,0.0458804257214069,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2553100585937,0.5408282279968262,0.050000000745058,0.0483142957091331,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2553100585937,0.5408282279968262,0.050000000745058,0.0356847755610942,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2553100585937,0.5408282279968262,0.050000000745058,0.0483142957091331,297.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2553100585937,0.5408282279968262,0.050000000745058,0.2291822135448455,291.2572937011719,291.1499938964844,284.94293212890625,284.3188781738281,291.4388427734375,297.54022216796875,291.26776123046875,1.0,0.150760531425476,1.0,1.0,0.7420862317085266,1.0,-0.4888637959957123,0.2368788868188858,0.2519849240779876,0.0510966256260871,0.0,0.0,0.0,24.999879837036133,25.0,57.8877067565918,-0.0,27.43354606628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2553100585937,0.5408282279968262,0.050000000745058,0.0458804257214069,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2553100585937,0.5408282279968262,0.050000000745058,0.0483142957091331,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2553100585937,0.5408282279968262,0.050000000745058,0.0356847755610942,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2553100585937,0.5408282279968262,0.050000000745058,0.0483142957091331,297.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2553100585937,0.5408282279968262,0.050000000745058,0.2291822135448455,291.2572937011719,291.1499938964844,284.94293212890625,284.3188781738281,291.4388427734375,297.54022216796875,291.26776123046875,1.0,0.150760531425476,1.0,1.0,0.7420862317085266,1.0,-0.4888637959957123,0.2368788868188858,0.2519849240779876,0.0510966256260871,0.0,0.0,0.0,24.999879837036133,25.0,57.8877067565918,-0.0,27.43354606628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2977905273437,0.5408356189727783,0.050000000745058,0.0458803661167621,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2977905273437,0.5408356189727783,0.050000000745058,0.0483142361044883,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2977905273437,0.5408356189727783,0.050000000745058,0.0356847308576107,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2977905273437,0.5408356189727783,0.050000000745058,0.0483142361044883,297.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2977905273437,0.5408356189727783,0.050000000745058,0.2291819304227829,291.2999267578125,291.1499938964844,285.0180969238281,284.3947448730469,291.4917297363281,297.58868408203125,291.3110046386719,1.0,0.1507605910301208,1.0,1.0,0.7384747266769409,1.0,-0.4888631999492645,0.2372083514928817,0.2516548335552215,0.051581498235464,0.0,0.0,0.0,24.9998722076416,25.0,61.288841247558594,-0.0,27.43353843688965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2977905273437,0.5408356189727783,0.050000000745058,0.0458803661167621,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2977905273437,0.5408356189727783,0.050000000745058,0.0483142361044883,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2977905273437,0.5408356189727783,0.050000000745058,0.0356847308576107,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2977905273437,0.5408356189727783,0.050000000745058,0.0483142361044883,297.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2977905273437,0.5408356189727783,0.050000000745058,0.2291819304227829,291.2999267578125,291.1499938964844,285.0180969238281,284.3947448730469,291.4917297363281,297.58868408203125,291.3110046386719,1.0,0.1507605910301208,1.0,1.0,0.7384747266769409,1.0,-0.4888631999492645,0.2372083514928817,0.2516548335552215,0.051581498235464,0.0,0.0,0.0,24.9998722076416,25.0,61.288841247558594,-0.0,27.43353843688965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426208496094,0.5408429503440857,0.050000000745058,0.0458803065121173,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426208496094,0.5408429503440857,0.050000000745058,0.0483141727745533,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426208496094,0.5408429503440857,0.050000000745058,0.0356846824288368,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426208496094,0.5408429503440857,0.050000000745058,0.0483141727745533,297.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426208496094,0.5408429503440857,0.050000000745058,0.229181632399559,291.3448486328125,291.1499938964844,285.0941467285156,284.471435546875,291.5452880859375,297.6382141113281,291.3564453125,1.0,0.1507606655359268,1.0,1.0,0.7348631620407104,1.0,-0.4888625741004944,0.2375498563051223,0.2513127028942108,0.0520778112113475,0.0,0.0,0.0,24.99986267089844,25.0,64.2771224975586,-0.0,27.433534622192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426208496094,0.5408429503440857,0.050000000745058,0.0458803065121173,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426208496094,0.5408429503440857,0.050000000745058,0.0483141727745533,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426208496094,0.5408429503440857,0.050000000745058,0.0356846824288368,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426208496094,0.5408429503440857,0.050000000745058,0.0483141727745533,297.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426208496094,0.5408429503440857,0.050000000745058,0.229181632399559,291.3448486328125,291.1499938964844,285.0941467285156,284.471435546875,291.5452880859375,297.6382141113281,291.3564453125,1.0,0.1507606655359268,1.0,1.0,0.7348631620407104,1.0,-0.4888625741004944,0.2375498563051223,0.2513127028942108,0.0520778112113475,0.0,0.0,0.0,24.99986267089844,25.0,64.2771224975586,-0.0,27.433534622192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3657531738281,0.5408466458320618,0.050000000745058,0.0458802804350853,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3657531738281,0.5408466458320618,0.050000000745058,0.0483141429722309,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3657531738281,0.5408466458320618,0.050000000745058,0.035684660077095,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3657531738281,0.5408466458320618,0.050000000745058,0.0483141429722309,297.672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3657531738281,0.5408466458320618,0.050000000745058,0.2291814982891082,291.3680419921875,291.1499938964844,285.13238525390625,284.50994873046875,291.57208251953125,297.6629943847656,291.3798522949219,1.0,0.1507606953382492,1.0,1.0,0.73305743932724,1.0,-0.4888622760772705,0.2377254068851471,0.2511368691921234,0.0523300394415855,0.0,0.0,0.0,24.99985885620117,25.0,65.54609680175781,-0.0,27.43353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3891906738281,0.5508651733398438,0.050000000745058,0.0458067245781421,297.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3891906738281,0.5508651733398438,0.050000000745058,0.0482366867363452,297.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3891906738281,0.5508651733398438,0.050000000745058,0.0356274545192718,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3891906738281,0.5508651733398438,0.050000000745058,0.0482366867363452,297.6967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.38934326171875,0.5852282047271729,0.1472893357276916,0.26545250415802,291.3915405273437,291.1499938964844,285.170654296875,284.5484924316406,291.59527587890625,297.6877746582031,291.4027404785156,1.0,0.151199385523796,1.0,1.0,0.7312547564506531,1.0,-0.5318515300750732,0.2593814134597778,0.2724701166152954,0.056335911154747,0.0,0.0,0.0,23.278453826904297,43.0,66.87167358398438,-0.0,29.624536514282227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4935913085937,0.6821675300598145,0.050000000745058,0.0452666468918323,297.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4935913085937,0.6821675300598145,0.050000000745058,0.04766795784235,297.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4935913085937,0.6821675300598145,0.050000000745058,0.0352073907852172,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4935913085937,0.6821675300598145,0.050000000745058,0.04766795784235,297.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5064392089844,0.9344301223754884,0.1527178585529327,0.5777252912521362,291.5068054199219,291.04998779296875,285.24713134765625,284.62530517578125,291.72344970703125,297.6835327148437,291.5220031738281,1.0,0.1689272373914718,1.0,1.0,0.727649450302124,1.0,-0.90424782037735,0.4333894550800323,0.4708583652973175,0.1279554814100265,0.0,0.0,0.0,11.856963157653809,46.0,130.51870727539062,-0.0,60.22004318237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954280,297.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4935913085937,0.6821675300598145,0.050000000745058,0.0452666468918323,297.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4935913085937,0.6821675300598145,0.050000000745058,0.04766795784235,297.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4935913085937,0.6821675300598145,0.050000000745058,0.0352073907852172,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4935913085937,0.6821675300598145,0.050000000745058,0.04766795784235,297.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5064392089844,0.9344301223754884,0.1527178585529327,0.5777252912521362,291.5068054199219,291.04998779296875,285.24713134765625,284.62530517578125,291.72344970703125,297.6835327148437,291.5220031738281,1.0,0.1689272373914718,1.0,1.0,0.727649450302124,1.0,-0.90424782037735,0.4333894550800323,0.4708583652973175,0.1279554814100265,0.0,0.0,0.0,11.856963157653809,46.0,130.51870727539062,-0.0,60.22004318237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
