time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954340,297.5807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5804748535156,0.6754156947135925,0.050000000745058,0.0452794916927814,297.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5804748535156,0.6754156947135925,0.050000000745058,0.0476814843714237,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5804748535156,0.6754156947135925,0.050000000745058,0.0352173820137977,297.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5804748535156,0.6754156947135925,0.050000000745058,0.0476814843714237,297.6635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.58917236328125,0.9680975079536438,0.1570891737937927,0.6551508903503418,291.5892639160156,291.04998779296875,285.3170471191406,284.69537353515625,291.75311279296875,297.6651611328125,291.59912109375,1.0,0.183599978685379,1.0,1.0,0.7243332862854004,1.0,-0.9972436428070068,0.4775647222995758,0.5196788907051086,0.1492329090833664,0.0,0.0,0.0,13.122513771057127,46.0,113.85285949707033,-0.0,78.56304168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5867614746094,0.674855649471283,0.050000000745058,0.045280598104,297.5926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5867614746094,0.674855649471283,0.050000000745058,0.0476826503872871,297.5751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5867614746094,0.674855649471283,0.050000000745058,0.0352182425558567,297.5443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5867614746094,0.674855649471283,0.050000000745058,0.0476826503872871,297.6619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5953369140625,0.9706172943115234,0.1574616134166717,0.6619502305984497,291.5954284667969,290.95001220703125,285.3231201171875,284.701416015625,291.7553405761719,297.6636047363281,291.60504150390625,1.0,0.1849101930856704,1.0,1.0,0.7240442037582397,1.0,-1.005408763885498,0.4814672172069549,0.5239415168762207,0.1511214673519134,0.0,0.0,0.0,13.23655128479004,34.0,112.13494110107422,-0.0,80.33405303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6539611816406,0.6684463024139404,0.050000000745058,0.0452939048409462,297.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6539611816406,0.6684463024139404,0.050000000745058,0.0476966649293899,297.59991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6539611816406,0.6684463024139404,0.050000000745058,0.0352285951375961,297.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6539611816406,0.6684463024139404,0.050000000745058,0.0476966649293899,297.6442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6602478027344,0.9848369359970092,0.1621455997228622,0.7137677669525146,291.6602478027344,290.8500061035156,285.3981018066406,284.7762756347656,291.7676086425781,297.6454467773437,291.6662902832031,1.0,0.1945195496082306,1.0,1.0,0.7164824604988098,1.0,-1.067684531211853,0.5126320123672485,0.5550525188446045,0.1671162545680999,0.0,0.0,0.0,14.259788513183594,25.0,84.73222351074219,-0.0,94.9873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6539611816406,0.6684463024139404,0.050000000745058,0.0452939048409462,297.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6539611816406,0.6684463024139404,0.050000000745058,0.0476966649293899,297.59991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6539611816406,0.6684463024139404,0.050000000745058,0.0352285951375961,297.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6539611816406,0.6684463024139404,0.050000000745058,0.0476966649293899,297.6442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6602478027344,0.9848369359970092,0.1621455997228622,0.7137677669525146,291.6602478027344,290.8500061035156,285.3981018066406,284.7762756347656,291.7676086425781,297.6454467773437,291.6662902832031,1.0,0.1945195496082306,1.0,1.0,0.7164824604988098,1.0,-1.067684531211853,0.5126320123672485,0.5550525188446045,0.1671162545680999,0.0,0.0,0.0,14.259788513183594,25.0,84.73222351074219,-0.0,94.9873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6840209960937,0.6646515130996704,0.050000000745058,0.0453023761510849,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6840209960937,0.6646515130996704,0.050000000745058,0.0477055832743644,297.61541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6840209960937,0.6646515130996704,0.050000000745058,0.0352351814508438,297.5925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6840209960937,0.6646515130996704,0.050000000745058,0.0477055832743644,297.63623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.68896484375,0.9871872067451476,0.1652718186378479,0.7318893671035767,291.68896484375,290.8500061035156,285.4443359375,284.822265625,291.7728881835937,297.6370849609375,291.693603515625,1.0,0.1981254667043686,1.0,1.0,0.7117456793785095,1.0,-1.089471697807312,0.5242302417755127,0.5652415156364441,0.1733738780021667,0.0,0.0,0.0,14.727615356445312,25.0,68.14311981201172,-0.0,100.69843292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.6385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6988525390625,0.6625343561172485,0.050000000745058,0.0453073047101497,297.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6988525390625,0.6625343561172485,0.050000000745058,0.0477107726037502,297.625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6988525390625,0.6625343561172485,0.050000000745058,0.0352390147745609,297.60357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6988525390625,0.6625343561172485,0.050000000745058,0.0477107726037502,297.6328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.70318603515625,0.986975908279419,0.1672402173280716,0.7381798028945923,291.70318603515625,290.75,285.4716186523437,284.84930419921875,291.7760009765625,297.6334533691406,291.7071838378906,1.0,0.1994097977876663,1.0,1.0,0.7089207172393799,1.0,-1.0970499515533447,0.528617262840271,0.5684326887130737,0.1759187132120132,0.0,0.0,0.0,14.944662094116213,25.0,59.70794677734375,-0.0,102.83516693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.71759033203125,0.8281891942024231,0.1419955492019653,0.089072935283184,297.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.716552734375,0.762833833694458,0.1454062163829803,0.0732772871851921,297.639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7158508300781,0.6608538627624512,0.050000000745058,0.0352421179413795,297.618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7158508300781,0.6608538627624512,0.050000000745058,0.0477149747312068,297.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.719482421875,0.959561824798584,0.1701536029577255,0.6799263954162598,291.7195739746094,290.75,285.5076904296875,284.885009765625,291.7868957519531,297.6419677734375,291.7232971191406,1.0,0.2017644196748733,1.0,1.0,0.7051398158073425,1.0,-1.1103527545928955,0.536072850227356,0.5742799639701843,0.1800180077552795,0.0,0.0,0.0,15.200196266174316,25.0,52.02940368652344,-0.0,106.41549682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.5999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7336730957031,0.9465203285217284,0.1406206935644149,0.1255531162023544,297.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7336730957031,0.9538583755493164,0.1468018889427185,0.135016530752182,297.624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7335205078125,0.9257746934890748,0.1412605494260788,0.0921859592199325,297.6350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.73095703125,0.6706973314285278,0.050000000745058,0.0476911440491676,297.6502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7334899902344,0.9091832637786864,0.1750420033931732,0.5646805167198181,291.73388671875,290.25,285.5431823730469,284.9200439453125,291.767333984375,297.648193359375,291.7359924316406,1.0,0.2042986005544662,1.0,1.0,0.6912778615951538,1.0,-1.1304441690444946,0.5494335293769836,0.581010639667511,0.1901158690452575,0.0,0.0,0.0,14.853849411010742,43.0,37.74836730957031,-0.0,113.28189086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7319030761719,0.9607011675834656,0.1391147226095199,0.1252935379743576,297.6123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7318725585937,0.9797908067703248,0.1483986675739288,0.1402153223752975,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7319030761719,0.9651756286621094,0.1412649005651474,0.0987818017601966,297.6288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.73193359375,0.9597732424736024,0.1422765403985977,0.1315748840570449,297.6996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7320556640625,0.8974049091339111,0.1863805204629898,0.521051824092865,291.7317199707031,289.75,285.61236572265625,284.9879150390625,291.71942138671875,297.6963806152344,291.7305908203125,1.0,0.2178853899240493,1.0,1.0,0.6635538935661316,1.0,-1.2203694581985474,0.6044042110443115,0.6159652471542358,0.2206609696149826,0.0,0.0,0.0,15.335957527160645,63.0,-0.4908765256404876,-0.0,135.00750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7319030761719,0.9607011675834656,0.1391147226095199,0.1252935379743576,297.6123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7318725585937,0.9797908067703248,0.1483986675739288,0.1402153223752975,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7319030761719,0.9651756286621094,0.1412649005651474,0.0987818017601966,297.6288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.73193359375,0.9597732424736024,0.1422765403985977,0.1315748840570449,297.6996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7320556640625,0.8974049091339111,0.1863805204629898,0.521051824092865,291.7317199707031,289.75,285.61236572265625,284.9879150390625,291.71942138671875,297.6963806152344,291.7305908203125,1.0,0.2178853899240493,1.0,1.0,0.6635538935661316,1.0,-1.2203694581985474,0.6044042110443115,0.6159652471542358,0.2206609696149826,0.0,0.0,0.0,15.335957527160645,63.0,-0.4908765256404876,-0.0,135.00750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.70074462890625,0.9344951510429382,0.1418969482183456,0.127040758728981,297.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7005310058594,0.9584211111068726,0.1519533544778823,0.1431721597909927,297.5457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.70068359375,0.9407682418823242,0.1444648653268814,0.1005426123738288,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.70068359375,0.941049873828888,0.1442745774984359,0.136233389377594,297.7301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.70086669921875,0.9223636984825134,0.19646517932415,0.6136370897293091,291.69989013671875,289.25,285.6786499023437,285.0523986816406,291.6376342773437,297.7290954589844,291.6955871582031,1.0,0.2398325949907302,1.0,1.0,0.6358299255371094,1.0,-1.3448258638381958,0.6807202100753784,0.6641056537628174,0.2653477787971496,0.0,0.0,0.0,18.125226974487305,83.0,-43.39384841918945,-0.0,179.53785705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.70074462890625,0.9344951510429382,0.1418969482183456,0.127040758728981,297.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7005310058594,0.9584211111068726,0.1519533544778823,0.1431721597909927,297.5457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.70068359375,0.9407682418823242,0.1444648653268814,0.1005426123738288,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.70068359375,0.941049873828888,0.1442745774984359,0.136233389377594,297.7301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.70086669921875,0.9223636984825134,0.19646517932415,0.6136370897293091,291.69989013671875,289.25,285.6786499023437,285.0523986816406,291.6376342773437,297.7290954589844,291.6955871582031,1.0,0.2398325949907302,1.0,1.0,0.6358299255371094,1.0,-1.3448258638381958,0.6807202100753784,0.6641056537628174,0.2653477787971496,0.0,0.0,0.0,18.125226974487305,83.0,-43.39384841918945,-0.0,179.53785705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.56317138671875,0.907326340675354,0.1461121439933776,0.130740076303482,297.5811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5622863769531,0.9315013885498048,0.1566318571567535,0.1474779546260833,297.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5629272460937,0.9138197898864746,0.1490490287542343,0.1036619693040847,297.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.56298828125,0.911819577217102,0.1480264812707901,0.1395348757505417,297.72998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5616760253906,0.9518466591835022,0.2038331627845764,0.7405672073364258,291.5583190917969,288.75,285.7415466308594,285.1129455566406,291.2886962890625,297.730712890625,291.5384521484375,1.0,0.2695030570030212,1.0,1.0,0.5733440518379211,1.0,-1.51447594165802,0.8161799907684326,0.6982960104942322,0.356835275888443,0.0,0.0,0.0,22.300228118896484,103.0,-207.68690490722656,-0.0,254.70022583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.56317138671875,0.907326340675354,0.1461121439933776,0.130740076303482,297.5811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5622863769531,0.9315013885498048,0.1566318571567535,0.1474779546260833,297.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5629272460937,0.9138197898864746,0.1490490287542343,0.1036619693040847,297.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.56298828125,0.911819577217102,0.1480264812707901,0.1395348757505417,297.72998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5616760253906,0.9518466591835022,0.2038331627845764,0.7405672073364258,291.5583190917969,288.75,285.7415466308594,285.1129455566406,291.2886962890625,297.730712890625,291.5384521484375,1.0,0.2695030570030212,1.0,1.0,0.5733440518379211,1.0,-1.51447594165802,0.8161799907684326,0.6982960104942322,0.356835275888443,0.0,0.0,0.0,22.300228118896484,103.0,-207.68690490722656,-0.0,254.70022583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.22686767578125,0.8912116289138794,0.1496159583330154,0.1342059671878814,297.57196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2252502441406,0.9143047332763672,0.1611701846122741,0.1519381552934646,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.22637939453125,0.8980019092559814,0.1531199216842651,0.1067148670554161,297.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265319824219,0.8956546783447266,0.1519923061132431,0.1433870196342468,297.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2209167480469,0.9896714091300964,0.207859069108963,0.904699683189392,291.2170104980469,288.25,285.8006286621094,285.1690673828125,290.7841491699219,297.6991882324219,291.18719482421875,1.0,0.3063505291938782,1.0,1.0,0.5108581781387329,1.0,-1.7312158346176147,1.0090762376785278,0.7221396565437317,0.4919638335704803,0.0,0.0,0.0,27.42741203308105,123.0,-432.9661865234375,-0.0,375.1197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.22686767578125,0.8912116289138794,0.1496159583330154,0.1342059671878814,297.57196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2252502441406,0.9143047332763672,0.1611701846122741,0.1519381552934646,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.22637939453125,0.8980019092559814,0.1531199216842651,0.1067148670554161,297.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265319824219,0.8956546783447266,0.1519923061132431,0.1433870196342468,297.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2209167480469,0.9896714091300964,0.207859069108963,0.904699683189392,291.2170104980469,288.25,285.8006286621094,285.1690673828125,290.7841491699219,297.6991882324219,291.18719482421875,1.0,0.3063505291938782,1.0,1.0,0.5108581781387329,1.0,-1.7312158346176147,1.0090762376785278,0.7221396565437317,0.4919638335704803,0.0,0.0,0.0,27.42741203308105,123.0,-432.9661865234375,-0.0,375.1197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0010986328125,0.7999310493469238,0.1506000757217407,0.1357642561197281,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991760253906,0.8201838731765747,0.1629647016525268,0.1542469561100006,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0004577636719,0.8065310120582581,0.1544682681560516,0.1081617772579193,297.54742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0006408691406,0.8047010898590088,0.1535612791776657,0.1454699486494064,297.6670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9937744140625,0.8891474008560181,0.2084035128355026,0.9380202889442444,290.9897155761719,288.25,285.8285522460937,285.1952819824219,290.478271484375,297.6697998046875,290.95587158203125,1.0,0.3245667815208435,1.0,1.0,0.4796152710914612,1.0,-1.778288722038269,1.083407998085022,0.6948806643486023,0.5546877384185791,0.0,0.0,0.0,38.715423583984375,123.0,-538.7684936523438,-0.0,436.6583557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.72955322265625,0.7362464070320129,0.1510373204946518,0.1369311660528183,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7269897460937,0.7553171515464783,0.1643788665533065,0.1563208699226379,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.72869873046875,0.7423045039176941,0.1553191840648651,0.1093405112624168,297.5338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7288513183594,0.741191029548645,0.1547442078590393,0.1473305225372314,297.63690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7203674316406,0.8186663389205933,0.2087131142616272,0.942640483379364,290.7151184082031,287.75,285.8553771972656,285.22021484375,290.0665588378906,297.6395874023437,290.6716613769531,1.0,0.341038316488266,1.0,1.0,0.4416842758655548,1.0,-1.7913800477981567,1.1556986570358276,0.6356813311576843,0.6233071684837341,0.0,0.0,0.0,53.20994567871094,111.0,-675.0213623046875,-0.0,488.92919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0077514648437,0.6876316070556641,0.1504388600587844,0.13753242790699,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.00390625,0.710768461227417,0.1661144793033599,0.1590407490730285,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.00640869140625,0.6955320835113525,0.1557024419307708,0.1104562729597091,297.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.00640869140625,0.6956030130386353,0.1559901237487793,0.1495917439460754,297.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.99591064453125,0.7637557983398438,0.208261176943779,0.9458689093589784,289.9891052246094,287.25,285.90533447265625,285.26580810546875,289.1345520019531,297.5745544433594,289.9344177246094,1.0,0.3597046434879303,1.0,1.0,0.3658222258090973,1.0,-1.803311467170716,1.3091524839401243,0.4941590428352356,0.773204505443573,0.0,0.0,0.0,71.7929458618164,99.0,-950.5043334960938,-0.0,553.8681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0077514648437,0.6876316070556641,0.1504388600587844,0.13753242790699,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.00390625,0.710768461227417,0.1661144793033599,0.1590407490730285,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.00640869140625,0.6955320835113525,0.1557024419307708,0.1104562729597091,297.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.00640869140625,0.6956030130386353,0.1559901237487793,0.1495917439460754,297.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.99591064453125,0.7637557983398438,0.208261176943779,0.9458689093589784,289.9891052246094,287.25,285.90533447265625,285.26580810546875,289.1345520019531,297.5745544433594,289.9344177246094,1.0,0.3597046434879303,1.0,1.0,0.3658222258090973,1.0,-1.803311467170716,1.3091524839401243,0.4941590428352356,0.773204505443573,0.0,0.0,0.0,71.7929458618164,99.0,-950.5043334960938,-0.0,553.8681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.172119140625,0.6646069288253784,0.1480431854724884,0.1361453533172607,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.167236328125,0.6910199522972107,0.1664512306451797,0.1600806564092636,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1703186035156,0.6738726496696472,0.1544677019119262,0.1101636961102485,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1700134277344,0.675523579120636,0.1558700948953628,0.1501895785331726,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1591186523437,0.7412389516830444,0.2060217708349228,0.9397312998771667,289.15167236328125,286.75,285.95001220703125,285.3053894042969,288.1898498535156,297.50006103515625,289.09307861328125,1.0,0.367813378572464,1.0,1.0,0.2899602055549621,1.0,-1.7959043979644775,1.452197790145874,0.3437065780162811,0.9178171157836914,0.0,0.0,0.0,81.78125,87.0,-1116.9830322265625,-0.0,579.6719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.172119140625,0.6646069288253784,0.1480431854724884,0.1361453533172607,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.167236328125,0.6910199522972107,0.1664512306451797,0.1600806564092636,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1703186035156,0.6738726496696472,0.1544677019119262,0.1101636961102485,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1700134277344,0.675523579120636,0.1558700948953628,0.1501895785331726,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1591186523437,0.7412389516830444,0.2060217708349228,0.9397312998771667,289.15167236328125,286.75,285.95001220703125,285.3053894042969,288.1898498535156,297.50006103515625,289.09307861328125,1.0,0.367813378572464,1.0,1.0,0.2899602055549621,1.0,-1.7959043979644775,1.452197790145874,0.3437065780162811,0.9178171157836914,0.0,0.0,0.0,81.78125,87.0,-1116.9830322265625,-0.0,579.6719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.74530029296875,0.6574755907058716,0.1462358236312866,0.1348102688789367,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.740234375,0.685669481754303,0.1660988181829452,0.1600391864776611,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7433776855469,0.6674653887748718,0.1532431095838546,0.1095411702990531,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7429504394531,0.6700229048728943,0.1553045660257339,0.1499402672052383,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7327575683594,0.7347075939178467,0.2042264342308044,0.933242917060852,288.7256164550781,286.75,285.9711608886719,285.3236999511719,287.77978515625,297.4591979980469,288.6701965332031,1.0,0.3688460886478424,1.0,1.0,0.254279762506485,1.0,-1.7854207754135132,1.508181095123291,0.2772396206855774,0.9764246940612792,0.0,0.0,0.0,84.40638732910156,87.0,-1130.0787353515625,-0.0,580.5712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3627014160156,0.6522045731544495,0.1441838592290878,0.1331601291894912,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3575439453125,0.6822119951248169,0.165419340133667,0.159617006778717,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3607177734375,0.6628711819648743,0.1516985446214676,0.1086313128471374,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.360107421875,0.6663749814033508,0.154440090060234,0.1493315696716308,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507080078125,0.7300734519958496,0.2021160423755645,0.924916923046112,288.343994140625,286.8500061035156,285.9911804199219,285.3408508300781,287.4308166503906,297.41845703125,288.29180908203125,1.0,0.3682349324226379,1.0,1.0,0.2199414223432541,1.0,-1.771118402481079,1.5513713359832764,0.2197470963001251,1.0232845544815063,0.0,0.0,0.0,85.71105194091797,75.0,-1101.711181640625,-0.0,574.827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6776733398437,0.6454883217811584,0.1396649032831192,0.1291784644126892,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6727294921875,0.6792645454406738,0.1633056700229644,0.1578399688005447,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6757507324219,0.6574915647506714,0.1480516046285629,0.1061835959553718,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6749572753906,0.66300368309021,0.1521236002445221,0.1473085731267929,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6674194335937,0.7246404886245728,0.1971953213214874,0.9037038683891296,287.6617431640625,286.95001220703125,286.03106689453125,285.37457275390625,286.8401184082031,297.3367004394531,287.6178283691406,1.0,0.363101452589035,1.0,1.0,0.149922639131546,1.0,-1.733373999595642,1.6135318279266355,0.1198421716690063,1.09521746635437,0.0,0.0,0.0,85.18621826171875,63.0,-971.2059326171876,-0.0,548.1431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6776733398437,0.6454883217811584,0.1396649032831192,0.1291784644126892,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6727294921875,0.6792645454406738,0.1633056700229644,0.1578399688005447,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6757507324219,0.6574915647506714,0.1480516046285629,0.1061835959553718,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6749572753906,0.66300368309021,0.1521236002445221,0.1473085731267929,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6674194335937,0.7246404886245728,0.1971953213214874,0.9037038683891296,287.6617431640625,286.95001220703125,286.03106689453125,285.37457275390625,286.8401184082031,297.3367004394531,287.6178283691406,1.0,0.363101452589035,1.0,1.0,0.149922639131546,1.0,-1.733373999595642,1.6135318279266355,0.1198421716690063,1.09521746635437,0.0,0.0,0.0,85.18621826171875,63.0,-971.2059326171876,-0.0,548.1431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3277893066406,0.6441473960876465,0.1374278515577316,0.1271148324012756,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3210754394531,0.6797789931297302,0.1620285958051681,0.156647726893425,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3251647949219,0.6568236947059631,0.1461701989173889,0.1048429608345031,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3239440917969,0.6632644534111023,0.1507794559001922,0.1460506618022918,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3143615722656,0.7239089608192444,0.1946131736040115,0.8920606374740601,287.3069152832031,286.95001220703125,286.050537109375,285.3908386230469,286.3631286621094,297.3004150390625,287.24810791015625,1.0,0.3590122163295746,1.0,1.0,0.1149132549762725,1.0,-1.7123682498931885,1.6689733266830444,0.0433949194848537,1.1559370756149292,0.0,0.0,0.0,83.52418518066406,63.0,-1025.9183349609375,-0.0,529.7402954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9721374511719,0.6436576843261719,0.1350918710231781,0.1249859556555748,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96710205078125,0.6811761856079102,0.1605807393789291,0.1552805006504058,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701232910156,0.6570687294006348,0.1442111134529113,0.1034426912665367,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9691772460937,0.664337158203125,0.1492570638656616,0.1446155756711959,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.962646484375,0.7240769267082214,0.191908985376358,0.8798364996910095,286.95770263671875,287.04998779296875,286.0697326660156,285.4066772460937,286.25408935546875,297.2701416015625,286.92266845703125,1.0,0.3541057407855987,1.0,1.0,0.106841892004013,1.0,-1.6900930404663086,1.662858009338379,0.027235098183155,1.1557464599609375,0.0,0.0,0.0,81.22030639648438,51.0,-917.6820678710938,-0.0,508.9386596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6197509765625,0.6464139819145203,0.1310324966907501,0.1209017261862754,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.61700439453125,0.6879913210868835,0.1579544842243194,0.1524516642093658,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61865234375,0.6615929007530212,0.1408242881298065,0.100760318338871,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180725097656,0.6702659726142883,0.1464558839797973,0.1416293531656265,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6148681640625,0.7282888889312744,0.1870205253362655,0.8558953404426575,286.6123046875,287.1499938964844,286.1072998046875,285.4372863769531,286.18072509765625,297.2222595214844,286.5931091308594,1.0,0.3424273729324341,1.0,1.0,0.090699166059494,1.0,-1.646242380142212,1.635570406913757,0.0106719946488738,1.1400734186172483,0.0,0.0,0.0,74.7217025756836,39.0,-564.9888916015625,-0.0,463.8025512695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6197509765625,0.6464139819145203,0.1310324966907501,0.1209017261862754,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.61700439453125,0.6879913210868835,0.1579544842243194,0.1524516642093658,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61865234375,0.6615929007530212,0.1408242881298065,0.100760318338871,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180725097656,0.6702659726142883,0.1464558839797973,0.1416293531656265,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6148681640625,0.7282888889312744,0.1870205253362655,0.8558953404426575,286.6123046875,287.1499938964844,286.1072998046875,285.4372863769531,286.18072509765625,297.2222595214844,286.5931091308594,1.0,0.3424273729324341,1.0,1.0,0.090699166059494,1.0,-1.646242380142212,1.635570406913757,0.0106719946488738,1.1400734186172483,0.0,0.0,0.0,74.7217025756836,39.0,-564.9888916015625,-0.0,463.8025512695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4212341308594,0.6567116975784302,0.1281478255987167,0.1177426353096962,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4195861816406,0.7025532722473145,0.1561072617769241,0.1501885205507278,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4205322265625,0.6740238070487976,0.138500764966011,0.0987125262618064,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4201965332031,0.6837910413742065,0.1444072276353836,0.1391805410385131,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4184265136719,0.7397579550743103,0.1832370311021804,0.836142897605896,286.4169616699219,287.25,286.14385986328125,285.46649169921875,286.1674499511719,297.19097900390625,286.4061889648437,1.0,0.3291872143745422,1.0,1.0,0.0745564475655555,1.0,-1.6106162071228027,1.6071456670761108,0.0034704622812569,1.1210514307022097,0.0,0.0,0.0,65.99890899658203,27.0,-327.9831848144531,-0.0,419.1954956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4212341308594,0.6567116975784302,0.1281478255987167,0.1177426353096962,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4195861816406,0.7025532722473145,0.1561072617769241,0.1501885205507278,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4205322265625,0.6740238070487976,0.138500764966011,0.0987125262618064,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4201965332031,0.6837910413742065,0.1444072276353836,0.1391805410385131,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4184265136719,0.7397579550743103,0.1832370311021804,0.836142897605896,286.4169616699219,287.25,286.14385986328125,285.46649169921875,286.1674499511719,297.19097900390625,286.4061889648437,1.0,0.3291872143745422,1.0,1.0,0.0745564475655555,1.0,-1.6106162071228027,1.6071456670761108,0.0034704622812569,1.1210514307022097,0.0,0.0,0.0,65.99890899658203,27.0,-327.9831848144531,-0.0,419.1954956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3465270996094,0.6767202615737915,0.1263242065906524,0.1155034229159355,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.346435546875,0.7250458002090454,0.1550843864679336,0.1486369669437408,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.34649658203125,0.6962087750434875,0.1371096074581146,0.0972981303930282,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3464660644531,0.7067065834999084,0.1431677043437957,0.1374273747205734,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3464050292969,0.7607200145721436,0.1805286407470703,0.8209694623947144,286.34637451171875,287.3500061035156,286.1795654296875,285.49444580078125,286.2904663085937,297.1740417480469,286.34674072265625,1.0,0.3150696754455566,1.0,1.0,0.1013770028948783,1.0,-1.584042191505432,1.5670740604400637,0.0169681329280138,1.088062763214111,0.0,0.0,0.0,55.85055160522461,25.0,-123.87720489501952,-0.0,377.2146606445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3465270996094,0.6767202615737915,0.1263242065906524,0.1155034229159355,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.346435546875,0.7250458002090454,0.1550843864679336,0.1486369669437408,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.34649658203125,0.6962087750434875,0.1371096074581146,0.0972981303930282,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3464660644531,0.7067065834999084,0.1431677043437957,0.1374273747205734,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3464050292969,0.7607200145721436,0.1805286407470703,0.8209694623947144,286.34637451171875,287.3500061035156,286.1795654296875,285.49444580078125,286.2904663085937,297.1740417480469,286.34674072265625,1.0,0.3150696754455566,1.0,1.0,0.1013770028948783,1.0,-1.584042191505432,1.5670740604400637,0.0169681329280138,1.088062763214111,0.0,0.0,0.0,55.85055160522461,25.0,-123.87720489501952,-0.0,377.2146606445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4224853515625,0.7003238797187805,0.125512346625328,0.1142443343997001,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4242858886719,0.7486372590065002,0.1549340635538101,0.147964745759964,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4232482910156,0.7202860713005066,0.1365925222635269,0.0965484082698822,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42364501953125,0.7300894260406494,0.1427827179431915,0.1365381181240081,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4253845214844,0.785483717918396,0.1788924783468246,0.8109077215194702,286.427001953125,287.45001220703125,286.2144775390625,285.521240234375,286.5798645019531,297.1684875488281,286.43994140625,1.0,0.3041352927684784,1.0,1.0,0.1281975656747818,1.0,-1.5676711797714231,1.5135375261306765,0.0541335977613925,1.0390042066574097,0.0,0.0,0.0,47.59086227416992,25.0,89.03643798828125,-0.0,346.59405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956440,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4224853515625,0.7003238797187805,0.125512346625328,0.1142443343997001,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4242858886719,0.7486372590065002,0.1549340635538101,0.147964745759964,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4232482910156,0.7202860713005066,0.1365925222635269,0.0965484082698822,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42364501953125,0.7300894260406494,0.1427827179431915,0.1365381181240081,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4253845214844,0.785483717918396,0.1788924783468246,0.8109077215194702,286.427001953125,287.45001220703125,286.2144775390625,285.521240234375,286.5798645019531,297.1684875488281,286.43994140625,1.0,0.3041352927684784,1.0,1.0,0.1281975656747818,1.0,-1.5676711797714231,1.5135375261306765,0.0541335977613925,1.0390042066574097,0.0,0.0,0.0,47.59086227416992,25.0,89.03643798828125,-0.0,346.59405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
