time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956500,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51983642578125,0.7125669717788696,0.1254827827215194,0.1139783337712287,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5225830078125,0.7614088654518127,0.1552043110132217,0.1479766964912414,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.52099609375,0.7317057847976685,0.1366665959358215,0.096423752605915,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.7417799830436707,0.1429262012243271,0.1364335715770721,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.524169921875,0.7985862493515015,0.1784850656986236,0.8078306913375854,286.5265808105469,287.45001220703125,286.2316589355469,285.53424072265625,286.7740173339844,297.1692810058594,286.54498291015625,1.0,0.2998693883419037,1.0,1.0,0.1416078358888626,1.0,-1.5633940696716309,1.4839342832565308,0.0794598311185836,1.0106343030929563,0.0,0.0,0.0,44.22090911865234,25.0,194.075424194336,-0.0,335.44268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6488647460937,0.7244131565093994,0.1257023215293884,0.1139492318034172,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.65240478515625,0.7751756906509399,0.1557082086801529,0.1482226550579071,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6503601074219,0.743694543838501,0.1369631886482238,0.0964647978544235,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.651123046875,0.7543541193008423,0.1432959884405136,0.1365564316511154,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65435791015625,0.812083899974823,0.1783502250909805,0.8060457706451416,286.65740966796875,287.54998779296875,286.24871826171875,285.5469970703125,286.9850769042969,297.1715087890625,286.680419921875,1.0,0.2962833642959595,1.0,1.0,0.1576471477746963,1.0,-1.561705470085144,1.454607605934143,0.1070978641510009,0.9818644523620604,0.0,0.0,0.0,41.226409912109375,25.0,288.1532592773437,-0.0,326.6039733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9193725585937,0.750139594078064,0.1267817616462707,0.1145447045564651,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9225158691406,0.806115448474884,0.1573328226804733,0.1493672132492065,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92071533203125,0.7714502215385437,0.1381363123655319,0.097004234790802,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9213562011719,0.7834390997886658,0.1446345150470733,0.1374358087778091,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9241027832031,0.839719831943512,0.1787903904914856,0.8060346841812134,286.9267578125,287.6499938964844,286.2823791503906,285.57183837890625,287.2603454589844,297.18072509765625,286.9463195800781,1.0,0.290926456451416,1.0,1.0,0.1897257566452026,1.0,-1.565479397773743,1.4237618446350098,0.1417175829410553,0.9501407146453856,0.0,0.0,0.0,36.07461929321289,25.0,341.48388671875,-0.0,314.66326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9193725585937,0.750139594078064,0.1267817616462707,0.1145447045564651,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9225158691406,0.806115448474884,0.1573328226804733,0.1493672132492065,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92071533203125,0.7714502215385437,0.1381363123655319,0.097004234790802,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9213562011719,0.7834390997886658,0.1446345150470733,0.1374358087778091,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9241027832031,0.839719831943512,0.1787903904914856,0.8060346841812134,286.9267578125,287.6499938964844,286.2823791503906,285.57183837890625,287.2603454589844,297.18072509765625,286.9463195800781,1.0,0.290926456451416,1.0,1.0,0.1897257566452026,1.0,-1.565479397773743,1.4237618446350098,0.1417175829410553,0.9501407146453856,0.0,0.0,0.0,36.07461929321289,25.0,341.48388671875,-0.0,314.66326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1812438964844,0.7804427742958069,0.1283671110868454,0.1157049611210823,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1847229003906,0.8376173377037048,0.1595079600811004,0.1511324495077133,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1827087402344,0.8034858703613281,0.1398124694824218,0.0979681089520454,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1834411621094,0.8158679008483887,0.1465136706829071,0.1389238387346267,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1863708496094,0.8712975978851318,0.1798534095287323,0.8093503713607788,287.1893615722656,287.75,286.31561279296875,285.5959167480469,287.5525817871094,297.19384765625,287.2112121582031,1.0,0.2875782549381256,1.0,1.0,0.2218043804168701,1.0,-1.5759121179580688,1.3952796459197998,0.1806324422359466,0.9190390706062316,0.0,0.0,0.0,31.94141387939453,25.0,368.9248046875,-0.0,308.55621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1812438964844,0.7804427742958069,0.1283671110868454,0.1157049611210823,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1847229003906,0.8376173377037048,0.1595079600811004,0.1511324495077133,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1827087402344,0.8034858703613281,0.1398124694824218,0.0979681089520454,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1834411621094,0.8158679008483887,0.1465136706829071,0.1389238387346267,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1863708496094,0.8712975978851318,0.1798534095287323,0.8093503713607788,287.1893615722656,287.75,286.31561279296875,285.5959167480469,287.5525817871094,297.19384765625,287.2112121582031,1.0,0.2875782549381256,1.0,1.0,0.2218043804168701,1.0,-1.5759121179580688,1.3952796459197998,0.1806324422359466,0.9190390706062316,0.0,0.0,0.0,31.94141387939453,25.0,368.9248046875,-0.0,308.55621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4393310546875,0.8146594762802124,0.1303196549415588,0.117252342402935,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4422912597656,0.8732355237007141,0.1621089875698089,0.1533580124378204,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4405517578125,0.8364893198013306,0.1418782323598861,0.099244900047779,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4411926269531,0.8490976691246033,0.1488105207681656,0.1408640891313552,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4436340332031,0.908035933971405,0.1813881993293762,0.8150821924209595,287.4461975097656,287.8500061035156,286.3484802246094,285.6192932128906,287.77008056640625,297.20916748046875,287.4646301269531,1.0,0.2858427464962005,1.0,1.0,0.2407234162092209,1.0,-1.591181755065918,1.3819926977157593,0.2091891169548034,0.901785671710968,0.0,0.0,0.0,28.618896484375,25.0,350.3637390136719,-0.0,306.8895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4393310546875,0.8146594762802124,0.1303196549415588,0.117252342402935,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4422912597656,0.8732355237007141,0.1621089875698089,0.1533580124378204,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4405517578125,0.8364893198013306,0.1418782323598861,0.099244900047779,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4411926269531,0.8490976691246033,0.1488105207681656,0.1408640891313552,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4436340332031,0.908035933971405,0.1813881993293762,0.8150821924209595,287.4461975097656,287.8500061035156,286.3484802246094,285.6192932128906,287.77008056640625,297.20916748046875,287.4646301269531,1.0,0.2858427464962005,1.0,1.0,0.2407234162092209,1.0,-1.591181755065918,1.3819926977157593,0.2091891169548034,0.901785671710968,0.0,0.0,0.0,28.618896484375,25.0,350.3637390136719,-0.0,306.8895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67633056640625,0.8491417169570923,0.1324716806411743,0.1190332770347595,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.67926025390625,0.9146694540977478,0.1649763882160186,0.1558931022882461,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67755126953125,0.8730974793434143,0.1441826075315475,0.1007294654846191,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6781921386719,0.8875250816345215,0.1513713300228119,0.1431107074022293,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.68048095703125,0.9526192545890808,0.1832088977098465,0.8223952651023865,287.6830444335937,287.95001220703125,286.3811340332031,285.6421203613281,287.995361328125,297.2249450683594,287.7012634277344,1.0,0.2853840589523315,1.0,1.0,0.259642481803894,1.0,-1.6096199750900269,1.3690422773361206,0.240577682852745,0.8840199112892151,0.0,0.0,0.0,25.99260330200196,25.0,335.8575744628906,-0.0,308.61590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67633056640625,0.8491417169570923,0.1324716806411743,0.1190332770347595,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.67926025390625,0.9146694540977478,0.1649763882160186,0.1558931022882461,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67755126953125,0.8730974793434143,0.1441826075315475,0.1007294654846191,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6781921386719,0.8875250816345215,0.1513713300228119,0.1431107074022293,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.68048095703125,0.9526192545890808,0.1832088977098465,0.8223952651023865,287.6830444335937,287.95001220703125,286.3811340332031,285.6421203613281,287.995361328125,297.2249450683594,287.7012634277344,1.0,0.2853840589523315,1.0,1.0,0.259642481803894,1.0,-1.6096199750900269,1.3690422773361206,0.240577682852745,0.8840199112892151,0.0,0.0,0.0,25.99260330200196,25.0,335.8575744628906,-0.0,308.61590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.795654296875,0.8684225082397461,0.1336150616407394,0.1199914067983627,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.798583984375,0.9394349455833436,0.1664958745241165,0.1572514027357101,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.796875,0.8936731815338135,0.1454130262136459,0.1015329882502555,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7975158691406,0.9089595675468444,0.1527359932661056,0.1443236768245697,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7997741699219,0.9740386605262756,0.1842091679573059,0.8265039920806885,287.8023681640625,287.95001220703125,286.3973693847656,285.6533508300781,288.11328125,297.2328491210937,287.8206787109375,1.0,0.2855472564697265,1.0,1.0,0.2691019773483276,1.0,-1.6197532415390017,1.3622645139694214,0.2574887871742248,0.8745844960212708,0.0,0.0,0.0,24.89471244812012,25.0,334.4353942871094,-0.0,310.5265197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.90838623046875,0.8893733024597168,0.1348004192113876,0.1209942921996116,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9108581542969,0.963976502418518,0.1680669784545898,0.1586663872003555,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9093933105469,0.9163221120834352,0.1466910243034362,0.1023753881454467,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9099426269531,0.9339674115180968,0.1541510820388794,0.1455921530723571,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9117736816406,0.9928402304649352,0.1852627992630005,0.8306196331977844,287.91387939453125,288.04998779296875,286.41363525390625,285.6644897460937,288.1746520996094,297.2407531738281,287.927978515625,1.0,0.285931795835495,1.0,1.0,0.2721262574195862,1.0,-1.630328893661499,1.3648710250854492,0.2654578983783722,0.8743822574615479,0.0,0.0,0.0,23.92460060119629,28.0,308.4440612792969,-0.0,313.0055236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0688171386719,0.8924514651298523,0.1371374577283859,0.1231111958622932,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.070556640625,0.9676672220230104,0.1712283492088318,0.1616546064615249,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0695495605469,0.9198825359344482,0.1492519676685333,0.1041677743196487,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0699157714844,0.9379703402519226,0.1570029407739639,0.1482878774404525,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07110595703125,0.9906340837478638,0.1875842958688736,0.8295795321464539,288.0726928710937,288.1499938964844,286.44610595703125,285.68658447265625,288.2742004394531,297.2550964355469,288.0833740234375,1.0,0.2877864837646484,1.0,1.0,0.2781747579574585,1.0,-1.6404006481170654,1.3627004623413086,0.2777001857757568,0.8695133924484253,0.0,0.0,0.0,24.21731758117676,31.0,237.0949859619141,-0.0,318.8551330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0688171386719,0.8924514651298523,0.1371374577283859,0.1231111958622932,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.070556640625,0.9676672220230104,0.1712283492088318,0.1616546064615249,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0695495605469,0.9198825359344482,0.1492519676685333,0.1041677743196487,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0699157714844,0.9379703402519226,0.1570029407739639,0.1482878774404525,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07110595703125,0.9906340837478638,0.1875842958688736,0.8295795321464539,288.0726928710937,288.1499938964844,286.44610595703125,285.68658447265625,288.2742004394531,297.2550964355469,288.0833740234375,1.0,0.2877864837646484,1.0,1.0,0.2781747579574585,1.0,-1.6404006481170654,1.3627004623413086,0.2777001857757568,0.8695133924484253,0.0,0.0,0.0,24.21731758117676,31.0,237.0949859619141,-0.0,318.8551330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2035217285156,0.8942365050315857,0.1394107341766357,0.1251717358827591,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.205078125,0.9700849652290344,0.174398198723793,0.1646542847156524,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20416259765625,0.9221084117889404,0.1518035531044006,0.1059556454420089,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2044982910156,0.9406073093414308,0.1598642468452453,0.1509969979524612,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2054748535156,0.9893580675125122,0.1900733262300491,0.8345261216163635,288.2068786621094,288.25,286.4786682128906,285.7084350585937,288.3778381347656,297.2670593261719,288.2164306640625,1.0,0.2908674776554107,1.0,1.0,0.2842232584953308,1.0,-1.6578115224838257,1.365692377090454,0.2921191453933716,0.8677771091461182,0.0,0.0,0.0,24.69922065734864,34.0,197.07135009765625,-0.0,329.0028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2035217285156,0.8942365050315857,0.1394107341766357,0.1251717358827591,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.205078125,0.9700849652290344,0.174398198723793,0.1646542847156524,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20416259765625,0.9221084117889404,0.1518035531044006,0.1059556454420089,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2044982910156,0.9406073093414308,0.1598642468452453,0.1509969979524612,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2054748535156,0.9893580675125122,0.1900733262300491,0.8345261216163635,288.2068786621094,288.25,286.4786682128906,285.7084350585937,288.3778381347656,297.2670593261719,288.2164306640625,1.0,0.2908674776554107,1.0,1.0,0.2842232584953308,1.0,-1.6578115224838257,1.365692377090454,0.2921191453933716,0.8677771091461182,0.0,0.0,0.0,24.69922065734864,34.0,197.07135009765625,-0.0,329.0028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094787597656,0.8956295251846313,0.1416279226541519,0.1271859109401703,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3105163574219,0.9721564054489136,0.1775558590888977,0.1676534116268158,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099060058594,0.9239799380302428,0.1543325036764145,0.1077343821525573,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3101501464844,0.9428815841674804,0.1627138555049896,0.1537054181098938,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.9897647500038148,0.1924735903739929,0.8454164862632751,288.3117370605469,288.3500061035156,286.51141357421875,285.730224609375,288.434326171875,297.27752685546875,288.3181457519531,1.0,0.2951046228408813,1.0,1.0,0.2852742075920105,1.0,-1.6822857856750488,1.3818106651306152,0.300475150346756,0.8772357702255249,0.0,0.0,0.0,25.3250789642334,37.0,149.87547302246094,-0.0,343.4792175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094787597656,0.8956295251846313,0.1416279226541519,0.1271859109401703,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3105163574219,0.9721564054489136,0.1775558590888977,0.1676534116268158,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099060058594,0.9239799380302428,0.1543325036764145,0.1077343821525573,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3101501464844,0.9428815841674804,0.1627138555049896,0.1537054181098938,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.9897647500038148,0.1924735903739929,0.8454164862632751,288.3117370605469,288.3500061035156,286.51141357421875,285.730224609375,288.434326171875,297.27752685546875,288.3181457519531,1.0,0.2951046228408813,1.0,1.0,0.2852742075920105,1.0,-1.6822857856750488,1.3818106651306152,0.300475150346756,0.8772357702255249,0.0,0.0,0.0,25.3250789642334,37.0,149.87547302246094,-0.0,343.4792175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3896484375,0.8968525528907776,0.1437498480081558,0.1291184425354004,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3905639648437,0.974076211452484,0.1806266158819198,0.1705847382545471,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3900146484375,0.9257062673568726,0.1567751169204712,0.1094613224267959,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3902282714844,0.9450057148933412,0.1654829680919647,0.1563509702682495,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3907775878906,0.9920246601104736,0.1945309340953827,0.8622868061065674,288.3915710449219,288.45001220703125,286.5444641113281,285.7520446777344,288.4904479980469,297.2860717773437,288.39703369140625,1.0,0.3004408776760101,1.0,1.0,0.2863251268863678,1.0,-1.7136236429214478,1.4031569957733154,0.3104666471481323,0.8900634050369263,0.0,0.0,0.0,26.078033447265625,40.0,118.7926254272461,-0.0,362.454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3896484375,0.8968525528907776,0.1437498480081558,0.1291184425354004,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3905639648437,0.974076211452484,0.1806266158819198,0.1705847382545471,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3900146484375,0.9257062673568726,0.1567751169204712,0.1094613224267959,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3902282714844,0.9450057148933412,0.1654829680919647,0.1563509702682495,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3907775878906,0.9920246601104736,0.1945309340953827,0.8622868061065674,288.3915710449219,288.45001220703125,286.5444641113281,285.7520446777344,288.4904479980469,297.2860717773437,288.39703369140625,1.0,0.3004408776760101,1.0,1.0,0.2863251268863678,1.0,-1.7136236429214478,1.4031569957733154,0.3104666471481323,0.8900634050369263,0.0,0.0,0.0,26.078033447265625,40.0,118.7926254272461,-0.0,362.454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4261474609375,0.8973423838615417,0.1447857469320297,0.1300585120916366,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4269714355469,0.97489595413208,0.1821239441633224,0.1720152348279953,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4264831542969,0.9264193773269652,0.1579626500606537,0.1103009581565857,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4266967773437,0.9459127187728882,0.1668324470520019,0.1576412767171859,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4271850585937,0.9936887621879578,0.1953827887773513,0.8728554844856262,288.4279479980469,288.45001220703125,286.5611267089844,285.76300048828125,288.5196838378906,297.2896423339844,288.4331359863281,1.0,0.3034992516040802,1.0,1.0,0.2868506014347076,1.0,-1.7316950559616089,1.4155430793762207,0.3161520063877105,0.8975351452827454,0.0,0.0,0.0,26.505760192871094,40.0,109.4850082397461,-0.0,373.6797790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4613952636719,0.8904662132263184,0.1458072513341903,0.1310043334960937,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.46221923828125,0.968221127986908,0.1835905611515045,0.1734389960765838,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.46173095703125,0.9185137748718262,0.1591237932443618,0.1111383363604545,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4619445800781,0.9382069706916808,0.1681532859802246,0.1589268147945404,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4624328613281,0.9882315397262572,0.1961076110601425,0.8805129528045654,288.4631652832031,288.54998779296875,286.5779113769531,285.77398681640625,288.5489501953125,297.2929077148437,288.4681701660156,1.0,0.3066828548908233,1.0,1.0,0.2874473631381988,1.0,-1.7477927207946775,1.426303744316101,0.3214890360832214,0.9040361642837524,0.0,0.0,0.0,27.37952423095703,43.0,103.02210998535156,-0.0,384.9927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5243530273437,0.8570224046707153,0.1477943807840347,0.1329124569892883,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5250549316406,0.9292930364608764,0.1864293068647384,0.1762621700763702,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5246276855469,0.8824462294578552,0.1613596677780151,0.1128022521734237,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5248107910156,0.8994669914245605,0.1707027107477188,0.1614772081375122,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.52520751953125,0.95064377784729,0.1975373178720474,0.8874536752700806,288.5258178710937,288.6499938964844,286.6118469238281,285.7962341308594,288.5995483398437,297.2984619140625,288.530029296875,1.0,0.3126751780509949,1.0,1.0,0.2886408567428589,1.0,-1.765384078025818,1.4370521306991575,0.3283319473266601,0.909908890724182,0.0,0.0,0.0,30.65033721923828,46.0,89.25965881347656,-0.0,405.2363586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5243530273437,0.8570224046707153,0.1477943807840347,0.1329124569892883,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5250549316406,0.9292930364608764,0.1864293068647384,0.1762621700763702,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5246276855469,0.8824462294578552,0.1613596677780151,0.1128022521734237,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5248107910156,0.8994669914245605,0.1707027107477188,0.1614772081375122,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.52520751953125,0.95064377784729,0.1975373178720474,0.8874536752700806,288.5258178710937,288.6499938964844,286.6118469238281,285.7962341308594,288.5995483398437,297.2984619140625,288.530029296875,1.0,0.3126751780509949,1.0,1.0,0.2886408567428589,1.0,-1.765384078025818,1.4370521306991575,0.3283319473266601,0.909908890724182,0.0,0.0,0.0,30.65033721923828,46.0,89.25965881347656,-0.0,405.2363586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.58184814453125,0.8344773650169373,0.1497532129287719,0.1347806006669998,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58251953125,0.9011924266815186,0.1892100572586059,0.1790102422237396,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5821228027344,0.8581313490867615,0.1635403633117675,0.1144141107797622,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.582275390625,0.8745169639587402,0.1731905192136764,0.1639507561922073,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826416015625,0.9185018539428712,0.1989829391241073,0.894442617893219,288.5832214355469,288.75,286.6464538574219,285.81884765625,288.65087890625,297.3026123046875,288.5871276855469,1.0,0.3186229169368744,1.0,1.0,0.2898343503475189,1.0,-1.7842220067977903,1.4486373662948608,0.3355846703052521,0.916294276714325,0.0,0.0,0.0,33.807456970214844,49.0,81.49330139160156,-0.0,425.9404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.58184814453125,0.8344773650169373,0.1497532129287719,0.1347806006669998,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58251953125,0.9011924266815186,0.1892100572586059,0.1790102422237396,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5821228027344,0.8581313490867615,0.1635403633117675,0.1144141107797622,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.582275390625,0.8745169639587402,0.1731905192136764,0.1639507561922073,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826416015625,0.9185018539428712,0.1989829391241073,0.894442617893219,288.5832214355469,288.75,286.6464538574219,285.81884765625,288.65087890625,297.3026123046875,288.5871276855469,1.0,0.3186229169368744,1.0,1.0,0.2898343503475189,1.0,-1.7842220067977903,1.4486373662948608,0.3355846703052521,0.916294276714325,0.0,0.0,0.0,33.807456970214844,49.0,81.49330139160156,-0.0,425.9404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6535339355469,0.8170351386070251,0.1517318785190582,0.1366491615772247,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.65447998046875,0.8809196352958679,0.191984936594963,0.1817349642515182,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6539306640625,0.8396826386451721,0.1657143235206604,0.1160086765885353,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6541442871094,0.8553418517112732,0.1756641715764999,0.1663945019245147,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6546630859375,0.8945083022117615,0.2004527896642685,0.9014956951141356,288.6555480957031,288.8500061035156,286.6817626953125,285.84197998046875,288.7465515136719,297.3060607910156,288.661376953125,1.0,0.3244926631450653,1.0,1.0,0.2952950000762939,1.0,-1.80305278301239,1.4524226188659668,0.3506301641464233,0.914905607700348,0.0,0.0,0.0,36.96405029296875,52.0,101.49607849121094,-0.0,447.0427856445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6535339355469,0.8170351386070251,0.1517318785190582,0.1366491615772247,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.65447998046875,0.8809196352958679,0.191984936594963,0.1817349642515182,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6539306640625,0.8396826386451721,0.1657143235206604,0.1160086765885353,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6541442871094,0.8553418517112732,0.1756641715764999,0.1663945019245147,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6546630859375,0.8945083022117615,0.2004527896642685,0.9014956951141356,288.6555480957031,288.8500061035156,286.6817626953125,285.84197998046875,288.7465515136719,297.3060607910156,288.661376953125,1.0,0.3244926631450653,1.0,1.0,0.2952950000762939,1.0,-1.80305278301239,1.4524226188659668,0.3506301641464233,0.914905607700348,0.0,0.0,0.0,36.96405029296875,52.0,101.49607849121094,-0.0,447.0427856445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7422180175781,0.802658200263977,0.1538373380899429,0.1386056542396545,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7432556152344,0.8653802275657654,0.1948521733283996,0.1845224946737289,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7426147460937,0.8256531357765198,0.167961448431015,0.1176422089338302,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7428894042969,0.840878963470459,0.1782014071941375,0.1688817143440246,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.743408203125,0.8764039874076843,0.2020172178745269,0.908891260623932,288.7443542480469,288.95001220703125,286.7178955078125,285.8657531738281,288.84637451171875,297.309814453125,288.75067138671875,1.0,0.330318421125412,1.0,1.0,0.3007556498050689,1.0,-1.822574615478516,1.4561142921447754,0.3664602935314178,0.913232147693634,0.0,0.0,0.0,40.05061721801758,55.0,118.6845932006836,-0.0,468.7867736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7422180175781,0.802658200263977,0.1538373380899429,0.1386056542396545,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7432556152344,0.8653802275657654,0.1948521733283996,0.1845224946737289,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7426147460937,0.8256531357765198,0.167961448431015,0.1176422089338302,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7428894042969,0.840878963470459,0.1782014071941375,0.1688817143440246,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.743408203125,0.8764039874076843,0.2020172178745269,0.908891260623932,288.7443542480469,288.95001220703125,286.7178955078125,285.8657531738281,288.84637451171875,297.309814453125,288.75067138671875,1.0,0.330318421125412,1.0,1.0,0.3007556498050689,1.0,-1.822574615478516,1.4561142921447754,0.3664602935314178,0.913232147693634,0.0,0.0,0.0,40.05061721801758,55.0,118.6845932006836,-0.0,468.7867736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7890319824219,0.7964754700660706,0.1549659073352813,0.1396421641111374,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79010009765625,0.8590323328971863,0.1963371038436889,0.1859587132930755,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7894592285156,0.8197643756866455,0.1691058129072189,0.118475042283535,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.78973388671875,0.8349491953849792,0.1794891357421875,0.1701448410749435,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.79022216796875,0.8688284158706665,0.2028384059667587,0.912755250930786,288.7912292480469,288.95001220703125,286.736328125,285.8778991699219,288.8967590332031,297.3118591308594,288.7976989746094,1.0,0.3332272469997406,1.0,1.0,0.3034859597682953,1.0,-1.8326987028121948,1.458093285560608,0.3746054470539093,0.912430226802826,0.0,0.0,0.0,41.565162658691406,55.0,124.58839416503906,-0.0,479.9687805175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8378295898437,0.7909953594207764,0.1561481952667236,0.1407272219657898,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8389587402344,0.8534425497055054,0.197859302163124,0.1874288767576217,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8382568359375,0.8143858909606934,0.1702628433704376,0.119315356016159,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.83856201171875,0.829662024974823,0.1807888895273208,0.1714174300432205,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8390808105469,0.8620535135269165,0.2036856561899185,0.9167308807373048,288.84014892578125,289.04998779296875,286.7549743652344,285.8902282714844,288.95196533203125,297.31402587890625,288.8470153808594,1.0,0.3361383080482483,1.0,1.0,0.3066709041595459,1.0,-1.8430763483047483,1.459337592124939,0.3837387561798095,0.910828411579132,0.0,0.0,0.0,43.064109802246094,58.0,131.4346923828125,-0.0,491.3820495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9433288574219,0.7818359732627869,0.1586555242538452,0.1430293768644333,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.94451904296875,0.8441416025161743,0.2010193318128585,0.190474733710289,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437866210937,0.8047600984573364,0.1726398020982742,0.1210317984223365,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.944091796875,0.8206151127815247,0.1834487169981002,0.1740087866783142,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9446105957031,0.8505264520645142,0.20546855032444,0.9250504374504088,288.9457397460937,289.1499938964844,286.7931213378906,285.91558837890625,289.0646667480469,297.3188781738281,288.9529724121094,1.0,0.341981291770935,1.0,1.0,0.3130407929420471,1.0,-1.864657521247864,1.461994767189026,0.4026626944541931,0.9075698852539062,0.0,0.0,0.0,46.01774215698242,46.0,143.66415405273438,-0.0,514.9851684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9433288574219,0.7818359732627869,0.1586555242538452,0.1430293768644333,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.94451904296875,0.8441416025161743,0.2010193318128585,0.190474733710289,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437866210937,0.8047600984573364,0.1726398020982742,0.1210317984223365,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.944091796875,0.8206151127815247,0.1834487169981002,0.1740087866783142,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9446105957031,0.8505264520645142,0.20546855032444,0.9250504374504088,288.9457397460937,289.1499938964844,286.7931213378906,285.91558837890625,289.0646667480469,297.3188781738281,288.9529724121094,1.0,0.341981291770935,1.0,1.0,0.3130407929420471,1.0,-1.864657521247864,1.461994767189026,0.4026626944541931,0.9075698852539062,0.0,0.0,0.0,46.01774215698242,46.0,143.66415405273438,-0.0,514.9851684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0532531738281,0.7975831627845764,0.1613357961177826,0.1453126668930053,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0544738769531,0.860135018825531,0.2043357491493225,0.1934805065393448,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0537109375,0.8195413947105408,0.1751259416341781,0.1226813346147537,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0540466308594,0.8351970314979553,0.1862137615680694,0.1765060275793075,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0545349121094,0.864841639995575,0.2073779553174972,0.9330393075942992,289.0556945800781,289.25,286.8323974609375,285.9419250488281,289.177978515625,297.324462890625,289.06304931640625,1.0,0.3426309823989868,1.0,1.0,0.3194106817245483,1.0,-1.8855794668197632,1.4638028144836426,0.4217765927314758,0.9036580324172974,0.0,0.0,0.0,44.26577758789063,34.0,150.88754272460938,-0.0,523.537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958600,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0532531738281,0.7975831627845764,0.1613357961177826,0.1453126668930053,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0544738769531,0.860135018825531,0.2043357491493225,0.1934805065393448,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0537109375,0.8195413947105408,0.1751259416341781,0.1226813346147537,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0540466308594,0.8351970314979553,0.1862137615680694,0.1765060275793075,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0545349121094,0.864841639995575,0.2073779553174972,0.9330393075942992,289.0556945800781,289.25,286.8323974609375,285.9419250488281,289.177978515625,297.324462890625,289.06304931640625,1.0,0.3426309823989868,1.0,1.0,0.3194106817245483,1.0,-1.8855794668197632,1.4638028144836426,0.4217765927314758,0.9036580324172974,0.0,0.0,0.0,44.26577758789063,34.0,150.88754272460938,-0.0,523.537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
