time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958660,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1685791015625,0.8368949890136719,0.1641971319913864,0.1476227939128875,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1698303222656,0.904781460762024,0.2078253626823425,0.1965048611164093,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1690368652344,0.8584920167922974,0.1777535229921341,0.1243204995989799,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1693725585937,0.8762875199317932,0.1891156286001205,0.1789849251508712,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1698913574219,0.9078521132469176,0.209434375166893,0.9409964680671692,289.171142578125,289.3500061035156,286.8729553222656,285.9693298339844,289.29931640625,297.3309631347656,289.1788635253906,1.0,0.3401053845882416,1.0,1.0,0.3264621198177337,1.0,-1.9064825773239136,1.463884949684143,0.4425975382328033,0.8980238437652588,0.0,0.0,0.0,38.953426361083984,25.0,159.35011291503906,-0.0,520.6727905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1685791015625,0.8368949890136719,0.1641971319913864,0.1476227939128875,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1698303222656,0.904781460762024,0.2078253626823425,0.1965048611164093,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1690368652344,0.8584920167922974,0.1777535229921341,0.1243204995989799,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1693725585937,0.8762875199317932,0.1891156286001205,0.1789849251508712,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1698913574219,0.9078521132469176,0.209434375166893,0.9409964680671692,289.171142578125,289.3500061035156,286.8729553222656,285.9693298339844,289.29931640625,297.3309631347656,289.1788635253906,1.0,0.3401053845882416,1.0,1.0,0.3264621198177337,1.0,-1.9064825773239136,1.463884949684143,0.4425975382328033,0.8980238437652588,0.0,0.0,0.0,38.953426361083984,25.0,159.35011291503906,-0.0,520.6727905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.288818359375,0.9126240611076356,0.1672391891479492,0.150042176246643,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2900695800781,0.9901235103607178,0.2114968746900558,0.1996427923440933,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.28924560546875,0.9401272535324096,0.1805381625890731,0.1260255426168441,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.28961181640625,0.9616989493370056,0.192169040441513,0.1815477758646011,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.29010009765625,0.990777850151062,0.2116481810808181,0.949382185935974,289.2913513183594,289.45001220703125,286.9148864746094,285.9979553222656,289.4223022460937,297.3383178710937,289.2991943359375,1.0,0.3365471363067627,1.0,1.0,0.3335135877132416,1.0,-1.92834734916687,1.4642047882080078,0.4641425013542175,0.8923632502555847,0.0,0.0,0.0,32.22052764892578,43.0,165.5636444091797,-0.0,513.713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.288818359375,0.9126240611076356,0.1672391891479492,0.150042176246643,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2900695800781,0.9901235103607178,0.2114968746900558,0.1996427923440933,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.28924560546875,0.9401272535324096,0.1805381625890731,0.1260255426168441,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.28961181640625,0.9616989493370056,0.192169040441513,0.1815477758646011,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.29010009765625,0.990777850151062,0.2116481810808181,0.949382185935974,289.2913513183594,289.45001220703125,286.9148864746094,285.9979553222656,289.4223022460937,297.3383178710937,289.2991943359375,1.0,0.3365471363067627,1.0,1.0,0.3335135877132416,1.0,-1.92834734916687,1.4642047882080078,0.4641425013542175,0.8923632502555847,0.0,0.0,0.0,32.22052764892578,43.0,165.5636444091797,-0.0,513.713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3496398925781,0.9217773079872132,0.168812558054924,0.1514251232147216,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3508605957031,0.995491087436676,0.213417112827301,0.2004700005054474,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35009765625,0.9489008784294128,0.1819787919521331,0.1270086914300918,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3504333496094,0.9697636961936952,0.1937433034181594,0.1830046623945236,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.35089111328125,0.9958512187004088,0.2128278464078903,0.9523328542709352,289.3521423339844,289.45001220703125,286.9364013671875,286.0127868652344,289.4831848144531,297.3422546386719,289.3598937988281,1.0,0.3381989300251007,1.0,1.0,0.3370393216609955,1.0,-1.9374693632125848,1.463009238243103,0.4744600355625152,0.8886538147926331,0.0,0.0,0.0,32.02019119262695,43.0,167.083740234375,-0.0,519.358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4087219238281,0.9192050695419312,0.1704202443361282,0.1528661698102951,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4098815917969,0.994802176952362,0.2154080867767334,0.2032794952392578,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4091186523437,0.9458532333374025,0.1834547519683838,0.1280369013547897,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.409423828125,0.9670762419700624,0.1953539997339248,0.1845230460166931,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.40985107421875,0.9936540126800536,0.2140247672796249,0.9598721861839294,289.4110412597656,289.54998779296875,286.95831298828125,286.0279235839844,289.5352783203125,297.3463439941406,289.4182434082031,1.0,0.3417228758335113,1.0,1.0,0.3392866849899292,1.0,-1.9556725025177,1.4703842401504517,0.4852882623672485,0.8909792304039001,0.0,0.0,0.0,32.76874542236328,61.0,163.74127197265625,-0.0,534.3411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5166320800781,0.859748363494873,0.1736299842596054,0.1559770554304123,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5177001953125,0.933384358882904,0.2192762196063995,0.2071851342916488,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5169982910156,0.8805445432662964,0.1864086091518402,0.1302754282951355,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.51727294921875,0.8996922969818115,0.1985836923122406,0.1878113448619842,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.51763916015625,0.9292598366737366,0.2164042443037033,0.9716696739196776,289.51873779296875,289.6499938964844,287.0032958984375,286.059326171875,289.6329650878906,297.3534545898437,289.5253601074219,1.0,0.3523861467838287,1.0,1.0,0.3437814116477966,1.0,-1.9839088916778564,1.4797393083572388,0.5041696429252625,0.8926371335983276,0.0,0.0,0.0,39.47669982910156,79.0,152.3982391357422,-0.0,577.5383911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5166320800781,0.859748363494873,0.1736299842596054,0.1559770554304123,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5177001953125,0.933384358882904,0.2192762196063995,0.2071851342916488,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5169982910156,0.8805445432662964,0.1864086091518402,0.1302754282951355,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.51727294921875,0.8996922969818115,0.1985836923122406,0.1878113448619842,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.51763916015625,0.9292598366737366,0.2164042443037033,0.9716696739196776,289.51873779296875,289.6499938964844,287.0032958984375,286.059326171875,289.6329650878906,297.3534545898437,289.5253601074219,1.0,0.3523861467838287,1.0,1.0,0.3437814116477966,1.0,-1.9839088916778564,1.4797393083572388,0.5041696429252625,0.8926371335983276,0.0,0.0,0.0,39.47669982910156,79.0,152.3982391357422,-0.0,577.5383911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.62066650390625,0.8061023354530334,0.1768454015254974,0.1592273265123367,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6216735839844,0.8680294752120972,0.223199188709259,0.2112632989883422,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6210021972656,0.8240330815315247,0.1893569082021713,0.1326227486133575,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.62127685546875,0.840409517288208,0.2018153667449951,0.1912544518709182,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6216125488281,0.8628188371658325,0.2187860161066055,0.9841854572296144,289.6226806640625,289.75,287.04998779296875,286.09228515625,289.7316589355469,297.3598022460937,289.62908935546875,1.0,0.36664479970932,1.0,1.0,0.3482761681079864,1.0,-2.014688968658448,1.4905366897583008,0.5241521000862122,0.8949816823005676,0.0,0.0,0.0,50.03681945800781,82.0,146.27708435058594,-0.0,636.8295288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.62066650390625,0.8061023354530334,0.1768454015254974,0.1592273265123367,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6216735839844,0.8680294752120972,0.223199188709259,0.2112632989883422,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6210021972656,0.8240330815315247,0.1893569082021713,0.1326227486133575,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.62127685546875,0.840409517288208,0.2018153667449951,0.1912544518709182,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6216125488281,0.8628188371658325,0.2187860161066055,0.9841854572296144,289.6226806640625,289.75,287.04998779296875,286.09228515625,289.7316589355469,297.3598022460937,289.62908935546875,1.0,0.36664479970932,1.0,1.0,0.3482761681079864,1.0,-2.014688968658448,1.4905366897583008,0.5241521000862122,0.8949816823005676,0.0,0.0,0.0,50.03681945800781,82.0,146.27708435058594,-0.0,636.8295288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7247314453125,0.7778211832046509,0.1801386177539825,0.1624498665332794,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7257080078125,0.8388810753822327,0.2272088527679443,0.2153287380933761,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7250366210937,0.7954403162002563,0.1922902762889862,0.1348952054977417,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7253112792969,0.8126878142356873,0.2050357162952423,0.1946009546518325,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7256164550781,0.8323759436607361,0.2211747765541076,0.9963092803955078,289.7266845703125,289.8500061035156,287.0979919433594,286.1261291503906,289.8340759277344,297.3658142089844,289.7330627441406,1.0,0.3780146837234497,1.0,1.0,0.3531678318977356,1.0,-2.044746160507202,1.4997531175613403,0.5449930429458618,0.8959460258483887,0.0,0.0,0.0,58.46404266357422,70.0,145.15579223632812,-0.0,689.8616333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7247314453125,0.7778211832046509,0.1801386177539825,0.1624498665332794,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7257080078125,0.8388810753822327,0.2272088527679443,0.2153287380933761,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7250366210937,0.7954403162002563,0.1922902762889862,0.1348952054977417,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7253112792969,0.8126878142356873,0.2050357162952423,0.1946009546518325,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7256164550781,0.8323759436607361,0.2211747765541076,0.9963092803955078,289.7266845703125,289.8500061035156,287.0979919433594,286.1261291503906,289.8340759277344,297.3658142089844,289.7330627441406,1.0,0.3780146837234497,1.0,1.0,0.3531678318977356,1.0,-2.044746160507202,1.4997531175613403,0.5449930429458618,0.8959460258483887,0.0,0.0,0.0,58.46404266357422,70.0,145.15579223632812,-0.0,689.8616333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8285522460937,0.7791393399238586,0.1835435479879379,0.1655121594667434,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8295288085937,0.8400025963783264,0.2313328832387924,0.2192275822162628,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8288269042969,0.7959038615226746,0.1952676624059677,0.1369881331920623,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291015625,0.8132417798042297,0.2082955539226532,0.197701945900917,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.82940673828125,0.8316766619682312,0.2236126363277435,1.0073271989822388,289.8304443359375,289.95001220703125,287.1467590332031,286.1600646972656,289.9354248046875,297.3720092773437,289.836669921875,1.0,0.3826112151145935,1.0,1.0,0.3580594956874847,1.0,-2.0725741386413574,1.5072293281555176,0.5653447508811951,0.8957632184028625,0.0,0.0,0.0,60.05303192138672,58.0,144.11343383789062,-0.0,718.3599243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8285522460937,0.7791393399238586,0.1835435479879379,0.1655121594667434,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8295288085937,0.8400025963783264,0.2313328832387924,0.2192275822162628,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8288269042969,0.7959038615226746,0.1952676624059677,0.1369881331920623,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291015625,0.8132417798042297,0.2082955539226532,0.197701945900917,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.82940673828125,0.8316766619682312,0.2236126363277435,1.0073271989822388,289.8304443359375,289.95001220703125,287.1467590332031,286.1600646972656,289.9354248046875,297.3720092773437,289.836669921875,1.0,0.3826112151145935,1.0,1.0,0.3580594956874847,1.0,-2.0725741386413574,1.5072293281555176,0.5653447508811951,0.8957632184028625,0.0,0.0,0.0,60.05303192138672,58.0,144.11343383789062,-0.0,718.3599243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8800354003906,0.7870698571205139,0.1852943152189254,0.1670119613409042,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8809814453125,0.8478639125823975,0.2334449142217636,0.2211450785398483,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8803100585937,0.8035691976547241,0.196789413690567,0.1379977166652679,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8805847167969,0.8205353617668152,0.209955483675003,0.1991997808218002,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.880859375,0.8384144306182861,0.2248623520135879,1.0125930309295654,289.88189697265625,289.95001220703125,287.17144775390625,286.17706298828125,289.9857177734375,297.375244140625,289.8880310058594,1.0,0.3832472860813141,1.0,1.0,0.3605053126811981,1.0,-2.086012125015259,1.5105758905410769,0.5754362940788269,0.8953955173492432,0.0,0.0,0.0,58.88214492797852,58.0,143.47982788085938,-0.0,725.4852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9299621582031,0.7992925047874451,0.1870755851268768,0.1685042977333068,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.93084716796875,0.8602527976036072,0.2355900704860687,0.2230564802885055,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9302062988281,0.815152645111084,0.1983354985713958,0.1389961540699005,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.93048095703125,0.8316970467567444,0.2116378843784332,0.2006806582212448,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93072509765625,0.8494401574134827,0.2261343151330948,1.0177785158157349,289.9316711425781,290.04998779296875,287.1963195800781,286.194091796875,290.02978515625,297.37860107421875,289.93731689453125,1.0,0.3830613791942596,1.0,1.0,0.3623164296150207,1.0,-2.099303722381592,1.5151036977767944,0.5842000842094421,0.8962377309799194,0.0,0.0,0.0,56.75498962402344,46.0,139.5545654296875,-0.0,729.1448974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0224609375,0.8359608054161072,0.1907037198543548,0.1714742183685302,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0232849121094,0.9017680287361144,0.2399607598781585,0.2268753200769424,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0226745605469,0.850803554058075,0.201485201716423,0.1409734487533569,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0229187011719,0.8691021800041199,0.2150566726922989,0.2036118358373642,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.02313232421875,0.8876906633377075,0.2287292778491974,1.027995228767395,290.0240478515625,290.1499938964844,287.24664306640625,286.22821044921875,290.11590576171875,297.3853759765625,290.0293884277344,1.0,0.3808560967445373,1.0,1.0,0.365938663482666,1.0,-2.1256191730499268,1.5240564346313477,0.6015626788139343,0.8978744745254517,0.0,0.0,0.0,50.323760986328125,34.0,130.95196533203125,-0.0,728.4437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0224609375,0.8359608054161072,0.1907037198543548,0.1714742183685302,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0232849121094,0.9017680287361144,0.2399607598781585,0.2268753200769424,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0226745605469,0.850803554058075,0.201485201716423,0.1409734487533569,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0229187011719,0.8691021800041199,0.2150566726922989,0.2036118358373642,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.02313232421875,0.8876906633377075,0.2287292778491974,1.027995228767395,290.0240478515625,290.1499938964844,287.24664306640625,286.22821044921875,290.11590576171875,297.3853759765625,290.0293884277344,1.0,0.3808560967445373,1.0,1.0,0.365938663482666,1.0,-2.1256191730499268,1.5240564346313477,0.6015626788139343,0.8978744745254517,0.0,0.0,0.0,50.323760986328125,34.0,130.95196533203125,-0.0,728.4437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1121520996094,0.9049504995346068,0.1944083720445633,0.1744369268417358,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1129455566406,0.9821178317070008,0.2444313019514084,0.2307074517011642,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.11236572265625,0.922861099243164,0.2047072499990463,0.1429411023855209,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1125793457031,0.946266770362854,0.2185437530279159,0.2065259367227554,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1127624511719,0.9659963846206664,0.2313874214887619,1.0381096601486206,290.1136779785156,290.25,287.29766845703125,286.2624206542969,290.2015686035156,297.3921203613281,290.11883544921875,1.0,0.3769722580909729,1.0,1.0,0.3695608973503113,1.0,-2.151787281036377,1.532774806022644,0.6190124154090881,0.8992931246757507,0.0,0.0,0.0,41.830413818359375,37.0,126.00479888916016,-0.0,719.9818725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1121520996094,0.9049504995346068,0.1944083720445633,0.1744369268417358,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1129455566406,0.9821178317070008,0.2444313019514084,0.2307074517011642,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.11236572265625,0.922861099243164,0.2047072499990463,0.1429411023855209,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1125793457031,0.946266770362854,0.2185437530279159,0.2065259367227554,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1127624511719,0.9659963846206664,0.2313874214887619,1.0381096601486206,290.1136779785156,290.25,287.29766845703125,286.2624206542969,290.2015686035156,297.3921203613281,290.11883544921875,1.0,0.3769722580909729,1.0,1.0,0.3695608973503113,1.0,-2.151787281036377,1.532774806022644,0.6190124154090881,0.8992931246757507,0.0,0.0,0.0,41.830413818359375,37.0,126.00479888916016,-0.0,719.9818725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20574951171875,0.9430910348892212,0.1981437802314758,0.1776806265115738,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2063293457031,0.9895796775817872,0.2499295175075531,0.2166739553213119,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059631347656,0.9600898027420044,0.2079619020223617,0.145127460360527,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2062072753906,0.980536699295044,0.2220609486103058,0.2097332328557968,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2063903808594,0.9949716329574584,0.2340740263462066,1.0495988130569458,290.2073059082031,290.3500061035156,287.3494567871094,286.29669189453125,290.2989196777344,297.40216064453125,290.2127685546875,1.0,0.3760735988616943,1.0,1.0,0.3748670816421509,1.0,-2.159095287322998,1.5255608558654783,0.6335344910621643,0.8901910185813904,0.0,0.0,0.0,39.31525039672852,57.0,129.911376953125,-0.0,717.025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20574951171875,0.9430910348892212,0.1981437802314758,0.1776806265115738,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2063293457031,0.9895796775817872,0.2499295175075531,0.2166739553213119,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059631347656,0.9600898027420044,0.2079619020223617,0.145127460360527,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2062072753906,0.980536699295044,0.2220609486103058,0.2097332328557968,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2063903808594,0.9949716329574584,0.2340740263462066,1.0495988130569458,290.2073059082031,290.3500061035156,287.3494567871094,286.29669189453125,290.2989196777344,297.40216064453125,290.2127685546875,1.0,0.3760735988616943,1.0,1.0,0.3748670816421509,1.0,-2.159095287322998,1.5255608558654783,0.6335344910621643,0.8901910185813904,0.0,0.0,0.0,39.31525039672852,57.0,129.911376953125,-0.0,717.025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3059997558594,0.9376551508903505,0.201987475156784,0.1811303049325943,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3066711425781,0.9930295944213868,0.2563377320766449,0.2272432744503021,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3061828613281,0.95386803150177,0.2113308757543563,0.147477850317955,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.30645751953125,0.9751482605934144,0.2256920784711837,0.2131616771221161,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.306640625,0.9891934990882874,0.2368902266025543,1.062191367149353,290.30767822265625,290.45001220703125,287.4018859863281,286.3310546875,290.4069519042969,297.4173583984375,290.3138122558594,1.0,0.3839528858661651,1.0,1.0,0.3801732659339905,1.0,-2.1979782581329346,1.5383660793304443,0.6596121788024902,0.8917568325996399,0.0,0.0,0.0,41.17842864990234,77.0,139.40948486328125,-0.0,758.098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3059997558594,0.9376551508903505,0.201987475156784,0.1811303049325943,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3066711425781,0.9930295944213868,0.2563377320766449,0.2272432744503021,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3061828613281,0.95386803150177,0.2113308757543563,0.147477850317955,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.30645751953125,0.9751482605934144,0.2256920784711837,0.2131616771221161,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.306640625,0.9891934990882874,0.2368902266025543,1.062191367149353,290.30767822265625,290.45001220703125,287.4018859863281,286.3310546875,290.4069519042969,297.4173583984375,290.3138122558594,1.0,0.3839528858661651,1.0,1.0,0.3801732659339905,1.0,-2.1979782581329346,1.5383660793304443,0.6596121788024902,0.8917568325996399,0.0,0.0,0.0,41.17842864990234,77.0,139.40948486328125,-0.0,758.098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3597412109375,0.9241415858268738,0.2039551436901092,0.1829333454370498,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.36065673828125,0.998157560825348,0.2586202621459961,0.2432475984096527,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3599548339844,0.94012451171875,0.2130631804466247,0.1487153619527816,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3601989746094,0.9628170728683472,0.2275556176900863,0.2149602770805359,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3603820800781,0.9776349663734436,0.2383468300104141,1.0689043998718262,290.3614807128906,290.45001220703125,287.4283752441406,286.3482360839844,290.462890625,297.4202575683594,290.3677673339844,1.0,0.3906826674938202,1.0,1.0,0.3828263580799103,1.0,-2.230452299118042,1.552925944328308,0.6775264739990234,0.8970696926116943,0.0,0.0,0.0,43.39404296875,77.0,144.5331268310547,-0.0,796.1942749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4139404296875,0.8814947009086609,0.2059071213006973,0.1848922967910766,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.414794921875,0.9604085683822632,0.2604567408561706,0.2461856603622436,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4140930175781,0.8944705724716187,0.2147821187973022,0.1500752717256546,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.41436767578125,0.9155686497688292,0.229406252503395,0.2169248461723327,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4145202636719,0.9316895008087158,0.2397844046354293,1.0763877630233765,290.4155578613281,290.54998779296875,287.4550170898437,286.3654479980469,290.5108947753906,297.4195556640625,290.42108154296875,1.0,0.3980550169944763,1.0,1.0,0.3851672708988189,1.0,-2.248217821121216,1.5587207078933716,0.6894969940185547,0.8979833722114563,0.0,0.0,0.0,49.13697814941406,97.0,144.59762573242188,-0.0,835.1210327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5127258300781,0.8223207592964172,0.209805816411972,0.1888699382543563,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5135192871094,0.8862610459327698,0.2645998895168304,0.2504745125770569,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.51287841796875,0.832537829875946,0.2182290405035019,0.1528501212596893,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5131225585937,0.8499224185943604,0.2331198006868362,0.2209310680627823,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.51324462890625,0.8613111972808838,0.2426568269729614,1.0916446447372437,290.51422119140625,290.6499938964844,287.5087890625,286.3998718261719,290.60595703125,297.4208068847656,290.5196228027344,1.0,0.4148216843605041,1.0,1.0,0.3898490965366363,1.0,-2.286342144012451,1.5719108581542969,0.7144312262535095,0.9005524516105652,0.0,0.0,0.0,62.96975326538086,100.0,139.21470642089844,-0.0,925.0006713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5127258300781,0.8223207592964172,0.209805816411972,0.1888699382543563,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5135192871094,0.8862610459327698,0.2645998895168304,0.2504745125770569,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.51287841796875,0.832537829875946,0.2182290405035019,0.1528501212596893,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5131225585937,0.8499224185943604,0.2331198006868362,0.2209310680627823,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.51324462890625,0.8613111972808838,0.2426568269729614,1.0916446447372437,290.51422119140625,290.6499938964844,287.5087890625,286.3998718261719,290.60595703125,297.4208068847656,290.5196228027344,1.0,0.4148216843605041,1.0,1.0,0.3898490965366363,1.0,-2.286342144012451,1.5719108581542969,0.7144312262535095,0.9005524516105652,0.0,0.0,0.0,62.96975326538086,100.0,139.21470642089844,-0.0,925.0006713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6099548339844,0.7947726249694824,0.2137028723955154,0.1927164942026138,297.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6107482910156,0.8555392622947693,0.2691397964954376,0.2550491094589233,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.610107421875,0.8049050569534302,0.2216867953538894,0.1555336266756057,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6103210449219,0.8221269845962524,0.2368436604738235,0.2248148471117019,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6104431152344,0.8315557837486267,0.245529294013977,1.1062636375427246,290.61138916015625,290.75,287.5632019042969,286.4343566894531,290.6997375488281,297.4238586425781,290.6166076660156,1.0,0.4276180267333984,1.0,1.0,0.3945309221744537,1.0,-2.3219025135040283,1.583328366279602,0.7385740280151367,0.9019214510917664,0.0,0.0,0.0,73.43617248535156,88.0,135.87843322753906,-0.0,1002.4440307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6099548339844,0.7947726249694824,0.2137028723955154,0.1927164942026138,297.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6107482910156,0.8555392622947693,0.2691397964954376,0.2550491094589233,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.610107421875,0.8049050569534302,0.2216867953538894,0.1555336266756057,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6103210449219,0.8221269845962524,0.2368436604738235,0.2248148471117019,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6104431152344,0.8315557837486267,0.245529294013977,1.1062636375427246,290.61138916015625,290.75,287.5632019042969,286.4343566894531,290.6997375488281,297.4238586425781,290.6166076660156,1.0,0.4276180267333984,1.0,1.0,0.3945309221744537,1.0,-2.3219025135040283,1.583328366279602,0.7385740280151367,0.9019214510917664,0.0,0.0,0.0,73.43617248535156,88.0,135.87843322753906,-0.0,1002.4440307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.71044921875,0.7953237295150757,0.2176771908998489,0.1963048875331878,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.71124267578125,0.855864405632019,0.2739526331424713,0.2595761120319366,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7105712890625,0.8047310709953308,0.225197285413742,0.1580101251602172,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7108154296875,0.8219863772392273,0.2406149059534073,0.2284137606620788,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7109375,0.8303903937339783,0.2484544813632965,1.1195281744003296,290.7119140625,290.8500061035156,287.6181945800781,286.4688415527344,290.8026428222656,297.4281616210937,290.7174072265625,1.0,0.4333010017871856,1.0,1.0,0.400356650352478,1.0,-2.35487961769104,1.5903984308242798,0.7644813060760498,0.8996658325195312,0.0,0.0,0.0,75.73285675048828,76.0,139.65597534179688,-0.0,1046.5577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.71044921875,0.7953237295150757,0.2176771908998489,0.1963048875331878,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.71124267578125,0.855864405632019,0.2739526331424713,0.2595761120319366,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7105712890625,0.8047310709953308,0.225197285413742,0.1580101251602172,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7108154296875,0.8219863772392273,0.2406149059534073,0.2284137606620788,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7109375,0.8303903937339783,0.2484544813632965,1.1195281744003296,290.7119140625,290.8500061035156,287.6181945800781,286.4688415527344,290.8026428222656,297.4281616210937,290.7174072265625,1.0,0.4333010017871856,1.0,1.0,0.400356650352478,1.0,-2.35487961769104,1.5903984308242798,0.7644813060760498,0.8996658325195312,0.0,0.0,0.0,75.73285675048828,76.0,139.65597534179688,-0.0,1046.5577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8131103515625,0.8128991723060608,0.2218161523342132,0.1998219788074493,297.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139038085937,0.87437504529953,0.2790283858776092,0.2641366422176361,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.813232421875,0.8210379481315613,0.2287915199995041,0.1603785902261734,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134765625,0.8379896879196167,0.24446502327919,0.2318616509437561,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8135681152344,0.8457091450691223,0.2514920830726623,1.1322081089019775,290.8145751953125,290.95001220703125,287.6737976074219,286.5033874511719,290.9048767089844,297.4337463378906,290.8199768066406,1.0,0.4348502457141876,1.0,1.0,0.4061823785305023,1.0,-2.3867971897125244,1.5965969562530518,0.7902003526687622,0.8968003392219543,0.0,0.0,0.0,72.48944854736328,64.0,141.7418975830078,-0.0,1068.1031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8131103515625,0.8128991723060608,0.2218161523342132,0.1998219788074493,297.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139038085937,0.87437504529953,0.2790283858776092,0.2641366422176361,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.813232421875,0.8210379481315613,0.2287915199995041,0.1603785902261734,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134765625,0.8379896879196167,0.24446502327919,0.2318616509437561,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8135681152344,0.8457091450691223,0.2514920830726623,1.1322081089019775,290.8145751953125,290.95001220703125,287.6737976074219,286.5033874511719,290.9048767089844,297.4337463378906,290.8199768066406,1.0,0.4348502457141876,1.0,1.0,0.4061823785305023,1.0,-2.3867971897125244,1.5965969562530518,0.7902003526687622,0.8968003392219543,0.0,0.0,0.0,72.48944854736328,64.0,141.7418975830078,-0.0,1068.1031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8643798828125,0.8263543844223022,0.2239418625831604,0.2015807926654815,297.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8651428222656,0.8900344967842102,0.2816494703292846,0.266444593667984,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.864501953125,0.8340798020362854,0.230628490447998,0.1615479886531829,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8647155761719,0.8516238927841187,0.2464280128479004,0.2335636764764785,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.86480712890625,0.8592162132263184,0.2530576288700104,1.13849139213562,290.8658142089844,290.95001220703125,287.7017822265625,286.5206298828125,290.9555358886719,297.4368896484375,290.87115478515625,1.0,0.434595912694931,1.0,1.0,0.4090952575206756,1.0,-2.402677536010742,1.5996065139770508,0.8030710816383362,0.8952911496162415,0.0,0.0,0.0,69.47064208984375,64.0,142.01182556152344,-0.0,1073.2476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960760,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9142150878906,0.8436418771743774,0.226098895072937,0.2033444344997406,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9149475097656,0.9108442664146424,0.284317284822464,0.2687726616859436,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.914306640625,0.8513563275337219,0.2324928641319275,0.1627167761325836,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9145202636719,0.8699957728385925,0.248417392373085,0.2352637648582458,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.91461181640625,0.8775098323822021,0.2546530663967132,1.144784688949585,290.91552734375,291.04998779296875,287.7299499511719,286.53790283203125,291.0011291503906,297.4401550292969,290.9205017089844,1.0,0.4338692724704742,1.0,1.0,0.4114384353160858,1.0,-2.418596744537353,1.6038576364517212,0.8147392272949219,0.8950033783912659,0.0,0.0,0.0,65.77770233154297,52.0,139.12472534179688,-0.0,1075.7042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
