time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960820,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0080261230469,0.8980799317359924,0.2304755598306656,0.2068808823823928,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087280273437,0.9754678010940552,0.2897610366344452,0.2734817266464233,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.00811767578125,0.9060432314872742,0.2362872213125229,0.1650600731372833,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083312988281,0.9289854764938354,0.2524606585502624,0.2386699467897415,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083923339844,0.9369816184043884,0.2579138576984405,1.1574331521987915,291.00927734375,291.1499938964844,287.78662109375,286.57244873046875,291.09039306640625,297.4468994140625,291.0140380859375,1.0,0.4314124286174774,1.0,1.0,0.4161247909069061,1.0,-2.450598955154419,1.6125608682632446,0.8380379676818848,0.894568920135498,0.0,0.0,0.0,56.89662551879883,40.0,132.48849487304688,-0.0,1074.585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0080261230469,0.8980799317359924,0.2304755598306656,0.2068808823823928,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087280273437,0.9754678010940552,0.2897610366344452,0.2734817266464233,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.00811767578125,0.9060432314872742,0.2362872213125229,0.1650600731372833,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083312988281,0.9289854764938354,0.2524606585502624,0.2386699467897415,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083923339844,0.9369816184043884,0.2579138576984405,1.1574331521987915,291.00927734375,291.1499938964844,287.78662109375,286.57244873046875,291.09039306640625,297.4468994140625,291.0140380859375,1.0,0.4314124286174774,1.0,1.0,0.4161247909069061,1.0,-2.450598955154419,1.6125608682632446,0.8380379676818848,0.894568920135498,0.0,0.0,0.0,56.89662551879883,40.0,132.48849487304688,-0.0,1074.585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.9602985382080078,0.2348582446575164,0.2105661779642105,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09912109375,0.9984358549118042,0.2961905300617218,0.2531194984912872,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.9677225947380066,0.2401021122932434,0.1675272285938263,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9872426390647888,0.256523847579956,0.2422430366277694,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.9922149181365968,0.2611983716487884,1.170891284942627,291.0998229980469,291.1499938964844,287.8438415527344,286.60699462890625,291.1748962402344,297.4560241699219,291.10406494140625,1.0,0.4266251921653747,1.0,1.0,0.4208111763000488,1.0,-2.4540302753448486,1.6037194728851318,0.8503108620643616,0.8851442337036133,0.0,0.0,0.0,50.34803771972656,60.0,125.96651458740234,-0.0,1051.008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.9602985382080078,0.2348582446575164,0.2105661779642105,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09912109375,0.9984358549118042,0.2961905300617218,0.2531194984912872,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.9677225947380066,0.2401021122932434,0.1675272285938263,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9872426390647888,0.256523847579956,0.2422430366277694,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.9922149181365968,0.2611983716487884,1.170891284942627,291.0998229980469,291.1499938964844,287.8438415527344,286.60699462890625,291.1748962402344,297.4560241699219,291.10406494140625,1.0,0.4266251921653747,1.0,1.0,0.4208111763000488,1.0,-2.4540302753448486,1.6037194728851318,0.8503108620643616,0.8851442337036133,0.0,0.0,0.0,50.34803771972656,60.0,125.96651458740234,-0.0,1051.008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.970259964466095,0.2393034100532531,0.2145041227340698,297.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.9979360103607178,0.3048190772533417,0.2495467811822891,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864624023437,0.9764173030853271,0.2440059781074524,0.1702075153589248,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.994537353515625,0.2606786787509918,0.2461060881614685,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.9982473254203796,0.2646155655384063,1.1852859258651731,291.1875305175781,291.1499938964844,287.90155029296875,286.6415100097656,291.2651672363281,297.4755859375,291.19219970703125,1.0,0.4314163327217102,1.0,1.0,0.4254972636699676,1.0,-2.4795234203338623,1.6084672212600708,0.8710561394691467,0.8820732831954956,0.0,0.0,0.0,50.5936164855957,80.0,125.12871551513672,-0.0,1080.7471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.970259964466095,0.2393034100532531,0.2145041227340698,297.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.9979360103607178,0.3048190772533417,0.2495467811822891,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864624023437,0.9764173030853271,0.2440059781074524,0.1702075153589248,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.994537353515625,0.2606786787509918,0.2461060881614685,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.9982473254203796,0.2646155655384063,1.1852859258651731,291.1875305175781,291.1499938964844,287.90155029296875,286.6415100097656,291.2651672363281,297.4755859375,291.19219970703125,1.0,0.4314163327217102,1.0,1.0,0.4254972636699676,1.0,-2.4795234203338623,1.6084672212600708,0.8710561394691467,0.8820732831954956,0.0,0.0,0.0,50.5936164855957,80.0,125.12871551513672,-0.0,1080.7471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.950917661190033,0.2438257783651352,0.2186422497034073,297.58984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2791442871094,0.9990000128746032,0.3119714260101318,0.2717844545841217,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787170410156,0.9569624066352844,0.2480147629976272,0.1730629950761795,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789001464844,0.977941870689392,0.2649430334568023,0.2502102553844452,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789611816406,0.9816439151763916,0.2681371569633484,1.2020288705825806,291.27978515625,291.1499938964844,287.9597473144531,286.676025390625,291.35748291015625,297.48760986328125,291.2845458984375,1.0,0.4437520503997803,1.0,1.0,0.4301833510398865,1.0,-2.539637804031372,1.6340389251708984,0.9055988192558287,0.8902138471603394,0.0,0.0,0.0,55.05445861816406,100.0,127.60301971435548,-0.0,1169.9224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.950917661190033,0.2438257783651352,0.2186422497034073,297.58984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2791442871094,0.9990000128746032,0.3119714260101318,0.2717844545841217,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787170410156,0.9569624066352844,0.2480147629976272,0.1730629950761795,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789001464844,0.977941870689392,0.2649430334568023,0.2502102553844452,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789611816406,0.9816439151763916,0.2681371569633484,1.2020288705825806,291.27978515625,291.1499938964844,287.9597473144531,286.676025390625,291.35748291015625,297.48760986328125,291.2845458984375,1.0,0.4437520503997803,1.0,1.0,0.4301833510398865,1.0,-2.539637804031372,1.6340389251708984,0.9055988192558287,0.8902138471603394,0.0,0.0,0.0,55.05445861816406,100.0,127.60301971435548,-0.0,1169.9224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246765136719,0.9317421317100524,0.2461035996675491,0.2207756340503692,297.58709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3252868652344,0.9990000128746032,0.3144927620887756,0.2897138893604278,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3247375488281,0.9376645684242249,0.2500469386577606,0.1745482981204986,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.960603892803192,0.2671047449111938,0.2523418366909027,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.324951171875,0.9643005132675172,0.2699181139469147,1.210456609725952,291.3258056640625,291.1499938964844,287.989013671875,286.6932678222656,291.4022216796875,297.4881896972656,291.3304748535156,1.0,0.4521545171737671,1.0,1.0,0.4325264096260071,1.0,-2.578255653381348,1.6519099473953247,0.926345705986023,0.8969019055366516,0.0,0.0,0.0,58.79747009277344,100.0,127.56706237792967,-0.0,1233.1741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.36083984375,0.8983500599861145,0.2483521550893783,0.2230086326599121,297.5785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3611755371094,0.9800519347190856,0.3164262175559997,0.2991217672824859,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608703613281,0.9030712246894836,0.2520602345466614,0.176116868853569,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3609619140625,0.9255059361457824,0.2692495286464691,0.2545874714851379,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3609619140625,0.9289973378181458,0.2716688513755798,1.2193783521652222,291.36138916015625,291.1499938964844,288.0184020996094,286.71051025390625,291.4134521484375,297.4851379394531,291.3636779785156,1.0,0.4611861407756805,1.0,1.0,0.4307991564273834,1.0,-2.6098082065582275,1.6743063926696775,0.9355016350746156,0.9107310175895692,0.0,0.0,0.0,65.12617492675781,120.0,106.27823638916016,-0.0,1299.6622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3944396972656,0.8368452787399292,0.2525613009929657,0.227480411529541,297.5682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3946228027344,0.905687153339386,0.3207951784133911,0.3037198185920715,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3944396972656,0.8403462171554565,0.2558614015579223,0.1792958527803421,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3945007324219,0.8581920862197876,0.2733281552791595,0.2591469585895538,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3945007324219,0.8600433468818665,0.2749202251434326,1.237363576889038,291.394775390625,291.1499938964844,288.0774841308594,286.7449645996094,291.4254150390625,297.47955322265625,291.3961486816406,1.0,0.4793114066123962,1.0,1.0,0.4273446798324585,1.0,-2.649374008178711,1.7064852714538574,0.9428886771202089,0.9312599301338196,0.0,0.0,0.0,82.85061645507812,138.0,61.83625411987305,-0.0,1432.0140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3944396972656,0.8368452787399292,0.2525613009929657,0.227480411529541,297.5682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3946228027344,0.905687153339386,0.3207951784133911,0.3037198185920715,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3944396972656,0.8403462171554565,0.2558614015579223,0.1792958527803421,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3945007324219,0.8581920862197876,0.2733281552791595,0.2591469585895538,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3945007324219,0.8600433468818665,0.2749202251434326,1.237363576889038,291.394775390625,291.1499938964844,288.0774841308594,286.7449645996094,291.4254150390625,297.47955322265625,291.3961486816406,1.0,0.4793114066123962,1.0,1.0,0.4273446798324585,1.0,-2.649374008178711,1.7064852714538574,0.9428886771202089,0.9312599301338196,0.0,0.0,0.0,82.85061645507812,138.0,61.83625411987305,-0.0,1432.0140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4176025390625,0.7989305257797241,0.2564777135848999,0.2316870093345642,297.5634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4177551269531,0.8618614077568054,0.3256018161773681,0.308842122554779,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4176330566406,0.8021360039710999,0.2594345808029175,0.1823184043169021,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.41766357421875,0.8195176720619202,0.2771891951560974,0.2635073363780975,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41766357421875,0.8203909397125244,0.2779155075550079,1.2542178630828855,291.4178466796875,291.1499938964844,288.1369934082031,286.77935791015625,291.4385070800781,297.4757995605469,291.4189147949219,1.0,0.4973308145999908,1.0,1.0,0.4238901734352112,1.0,-2.6897008419036865,1.739327907562256,0.9503729939460754,0.952427864074707,0.0,0.0,0.0,101.09674072265624,126.0,39.81436538696289,-0.0,1570.545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4176025390625,0.7989305257797241,0.2564777135848999,0.2316870093345642,297.5634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4177551269531,0.8618614077568054,0.3256018161773681,0.308842122554779,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4176330566406,0.8021360039710999,0.2594345808029175,0.1823184043169021,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.41766357421875,0.8195176720619202,0.2771891951560974,0.2635073363780975,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41766357421875,0.8203909397125244,0.2779155075550079,1.2542178630828855,291.4178466796875,291.1499938964844,288.1369934082031,286.77935791015625,291.4385070800781,297.4757995605469,291.4189147949219,1.0,0.4973308145999908,1.0,1.0,0.4238901734352112,1.0,-2.6897008419036865,1.739327907562256,0.9503729939460754,0.952427864074707,0.0,0.0,0.0,101.09674072265624,126.0,39.81436538696289,-0.0,1570.545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41778564453125,0.7907648086547852,0.260140985250473,0.2352414280176162,297.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4176940917969,0.853539228439331,0.3305113613605499,0.3136841654777527,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41778564453125,0.7935769557952881,0.26280078291893,0.184867724776268,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4177551269531,0.811417818069458,0.2808438241481781,0.2672295272350311,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4177551269531,0.8114745020866394,0.2806709110736847,1.2678934335708618,291.41766357421875,291.1499938964844,288.1968688964844,286.813720703125,291.41717529296875,297.4720153808594,291.4172668457031,1.0,0.5056939125061035,1.0,1.0,0.4161747097969055,1.0,-2.7237610816955566,1.778809905052185,0.9449512958526612,0.9820603728294371,0.0,0.0,0.0,107.92919158935548,114.0,6.440077781677246,-0.0,1650.889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41778564453125,0.7907648086547852,0.260140985250473,0.2352414280176162,297.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4176940917969,0.853539228439331,0.3305113613605499,0.3136841654777527,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41778564453125,0.7935769557952881,0.26280078291893,0.184867724776268,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4177551269531,0.811417818069458,0.2808438241481781,0.2672295272350311,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4177551269531,0.8114745020866394,0.2806709110736847,1.2678934335708618,291.41766357421875,291.1499938964844,288.1968688964844,286.813720703125,291.41717529296875,297.4720153808594,291.4172668457031,1.0,0.5056939125061035,1.0,1.0,0.4161747097969055,1.0,-2.7237610816955566,1.778809905052185,0.9449512958526612,0.9820603728294371,0.0,0.0,0.0,107.92919158935548,114.0,6.440077781677246,-0.0,1650.889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4028625488281,0.7975680232048035,0.2635562717914581,0.2382889539003372,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4027404785156,0.8609394431114197,0.3353518545627594,0.3181944489479065,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4028625488281,0.8000971078872681,0.2659628987312317,0.1870544254779815,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.40283203125,0.817704439163208,0.2842902541160583,0.2704580128192901,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.40283203125,0.8169254064559937,0.283183604478836,1.2790751457214355,291.4026794433594,291.1499938964844,288.25714111328125,286.8480224609375,291.3934326171875,297.4673156738281,291.4019775390625,1.0,0.508795976638794,1.0,1.0,0.4084592163562774,1.0,-2.7527859210968018,1.8161205053329468,0.9366653561592102,1.010928750038147,0.0,0.0,0.0,107.20027160644533,102.0,-13.835723876953123,-0.0,1690.1131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4028625488281,0.7975680232048035,0.2635562717914581,0.2382889539003372,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4027404785156,0.8609394431114197,0.3353518545627594,0.3181944489479065,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4028625488281,0.8000971078872681,0.2659628987312317,0.1870544254779815,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.40283203125,0.817704439163208,0.2842902541160583,0.2704580128192901,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.40283203125,0.8169254064559937,0.283183604478836,1.2790751457214355,291.4026794433594,291.1499938964844,288.25714111328125,286.8480224609375,291.3934326171875,297.4673156738281,291.4019775390625,1.0,0.508795976638794,1.0,1.0,0.4084592163562774,1.0,-2.7527859210968018,1.8161205053329468,0.9366653561592102,1.010928750038147,0.0,0.0,0.0,107.20027160644533,102.0,-13.835723876953123,-0.0,1690.1131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3934326171875,0.8046010732650757,0.2651897370815277,0.2396755367517471,297.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.393310546875,0.8685794472694397,0.3377366662025451,0.3203483521938324,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3934326171875,0.8069988489151001,0.267483115196228,0.1880509406328201,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3934020996094,0.8242005705833435,0.2859496474266052,0.2719387412071228,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3934020996094,0.8230078816413879,0.2843632400035858,1.2839746475219729,291.3932189941406,291.1499938964844,288.28741455078125,286.8651733398437,291.3815002441406,297.4646911621094,291.3924255371094,1.0,0.5090259313583374,1.0,1.0,0.4046014845371246,1.0,-2.765904188156128,1.834115624427796,0.931788682937622,1.0250977277755735,0.0,0.0,0.0,105.04701232910156,102.0,-19.766014099121094,-0.0,1699.4835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3824157714844,0.8134498000144958,0.2667811214923858,0.2409917265176773,297.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3822631835937,0.878603458404541,0.340097039937973,0.3224470913410187,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3824157714844,0.815611720085144,0.2689694464206695,0.1889984756708145,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.38238525390625,0.8326075673103333,0.2875730395317077,0.2733511328697204,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38238525390625,0.8309762477874756,0.285498559474945,1.2885125875473022,291.3821716308594,291.1499938964844,288.3177490234375,286.8822937011719,291.3670654296875,297.4619140625,291.3811340332031,1.0,0.5086321234703064,1.0,1.0,0.4004206657409668,1.0,-2.77829647064209,1.8525700569152832,0.925726354122162,1.039929747581482,0.0,0.0,0.0,102.05091094970705,90.0,-25.525989532470703,-0.0,1703.8458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3563232421875,0.83589106798172,0.2698400616645813,0.243445798754692,297.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35614013671875,0.9059613347053528,0.3447361290454864,0.3265003263950348,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3563232421875,0.8378582000732422,0.2718448042869568,0.1907730400562286,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.35626220703125,0.8558234572410583,0.29071706533432,0.2760072946548462,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.35626220703125,0.8531385660171509,0.2876425385475158,1.2966804504394531,291.35601806640625,291.1499938964844,288.3786926269531,286.9164733886719,291.3377380371094,297.4560241699219,291.3549194335937,1.0,0.5064817070960999,1.0,1.0,0.3920589983463287,1.0,-2.8012545108795166,1.888847708702088,0.9124067425727844,1.069481611251831,0.0,0.0,0.0,94.2499771118164,78.0,-33.56209945678711,-0.0,1701.2427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3563232421875,0.83589106798172,0.2698400616645813,0.243445798754692,297.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35614013671875,0.9059613347053528,0.3447361290454864,0.3265003263950348,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3563232421875,0.8378582000732422,0.2718448042869568,0.1907730400562286,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.35626220703125,0.8558234572410583,0.29071706533432,0.2760072946548462,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.35626220703125,0.8531385660171509,0.2876425385475158,1.2966804504394531,291.35601806640625,291.1499938964844,288.3786926269531,286.9164733886719,291.3377380371094,297.4560241699219,291.3549194335937,1.0,0.5064817070960999,1.0,1.0,0.3920589983463287,1.0,-2.8012545108795166,1.888847708702088,0.9124067425727844,1.069481611251831,0.0,0.0,0.0,94.2499771118164,78.0,-33.56209945678711,-0.0,1701.2427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32861328125,0.8685415387153625,0.2727539837360382,0.2457062751054763,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.32843017578125,0.94874507188797,0.3492747247219085,0.3303946256637573,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32861328125,0.8705436587333679,0.2746094763278961,0.1924211531877517,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3285522460937,0.8905109763145447,0.2937436103820801,0.2784857749938965,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3285522460937,0.8865332007408142,0.2896389663219452,1.3038688898086548,291.32830810546875,291.1499938964844,288.43994140625,286.9505920410156,291.30865478515625,297.44976806640625,291.3271484375,1.0,0.503091037273407,1.0,1.0,0.3836973309516907,1.0,-2.82224702835083,1.9243899583816528,0.8978569507598877,1.0988565683364868,0.0,0.0,0.0,84.84619140625,66.0,-37.27308654785156,-0.0,1687.85546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32861328125,0.8685415387153625,0.2727539837360382,0.2457062751054763,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.32843017578125,0.94874507188797,0.3492747247219085,0.3303946256637573,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32861328125,0.8705436587333679,0.2746094763278961,0.1924211531877517,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3285522460937,0.8905109763145447,0.2937436103820801,0.2784857749938965,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3285522460937,0.8865332007408142,0.2896389663219452,1.3038688898086548,291.32830810546875,291.1499938964844,288.43994140625,286.9505920410156,291.30865478515625,297.44976806640625,291.3271484375,1.0,0.503091037273407,1.0,1.0,0.3836973309516907,1.0,-2.82224702835083,1.9243899583816528,0.8978569507598877,1.0988565683364868,0.0,0.0,0.0,84.84619140625,66.0,-37.27308654785156,-0.0,1687.85546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.9196250438690186,0.275555670261383,0.2478229105472564,297.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3042907714844,0.9984588623046876,0.3537373542785644,0.3341419696807861,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.9218905568122864,0.2772928774356842,0.193979799747467,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044128417969,0.9460250735282898,0.2966825664043426,0.2808371782302856,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044128417969,0.9401195049285888,0.2915206551551819,1.310330510139465,291.30419921875,291.1499938964844,288.50146484375,286.984619140625,291.2875061035156,297.4434509277344,291.3033447265625,1.0,0.498925507068634,1.0,1.0,0.3762524724006653,1.0,-2.8417203426361084,1.9570116996765137,0.88470858335495,1.125758409500122,0.0,0.0,0.0,74.4839096069336,54.0,-33.75648880004883,-0.0,1667.295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.9196250438690186,0.275555670261383,0.2478229105472564,297.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3042907714844,0.9984588623046876,0.3537373542785644,0.3341419696807861,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.9218905568122864,0.2772928774356842,0.193979799747467,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044128417969,0.9460250735282898,0.2966825664043426,0.2808371782302856,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044128417969,0.9401195049285888,0.2915206551551819,1.310330510139465,291.30419921875,291.1499938964844,288.50146484375,286.984619140625,291.2875061035156,297.4434509277344,291.3033447265625,1.0,0.498925507068634,1.0,1.0,0.3762524724006653,1.0,-2.8417203426361084,1.9570116996765137,0.88470858335495,1.125758409500122,0.0,0.0,0.0,74.4839096069336,54.0,-33.75648880004883,-0.0,1667.295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28173828125,0.9581707119941713,0.278186172246933,0.2500155568122864,297.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2816467285156,0.9990000128746032,0.359721839427948,0.3044657409191131,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28173828125,0.9601746201515198,0.2798346579074859,0.1956177353858947,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2817077636719,0.9812136888504028,0.2994744777679443,0.2832905650138855,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2817077636719,0.9752905368804932,0.2932383418083191,1.3171789646148682,291.281494140625,291.1499938964844,288.5632629394531,287.0185546875,291.2631225585937,297.4420471191406,291.2803955078125,1.0,0.4918636977672577,1.0,1.0,0.3688076138496399,1.0,-2.821923017501831,1.9645493030548096,0.857373833656311,1.139318346977234,0.0,0.0,0.0,68.43032836914062,74.0,-33.218971252441406,-0.0,1608.5238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28173828125,0.9581707119941713,0.278186172246933,0.2500155568122864,297.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2816467285156,0.9990000128746032,0.359721839427948,0.3044657409191131,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28173828125,0.9601746201515198,0.2798346579074859,0.1956177353858947,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2817077636719,0.9812136888504028,0.2994744777679443,0.2832905650138855,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2817077636719,0.9752905368804932,0.2932383418083191,1.3171789646148682,291.281494140625,291.1499938964844,288.5632629394531,287.0185546875,291.2631225585937,297.4420471191406,291.2803955078125,1.0,0.4918636977672577,1.0,1.0,0.3688076138496399,1.0,-2.821923017501831,1.9645493030548096,0.857373833656311,1.139318346977234,0.0,0.0,0.0,68.43032836914062,74.0,-33.218971252441406,-0.0,1608.5238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26983642578125,0.96534526348114,0.27949258685112,0.2511481940746307,297.5629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.269775390625,0.9990000128746032,0.3636237978935241,0.2993041574954986,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26983642578125,0.9672203063964844,0.281110405921936,0.1964737921953201,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.269775390625,0.9872632622718812,0.3008745312690735,0.2845662236213684,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2698059082031,0.9811736941337584,0.294107437133789,1.3208439350128174,291.2696228027344,291.1499938964844,288.59423828125,287.0354919433594,291.2540588378906,297.4462280273437,291.268798828125,1.0,0.4923419952392578,1.0,1.0,0.3650851547718048,1.0,-2.824005365371704,1.976134896278381,0.8478704690933228,1.149854302406311,0.0,0.0,0.0,67.64713287353516,74.0,-31.92564392089844,-0.0,1607.902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2634582519531,0.9640077948570251,0.2807964384555816,0.2523309588432312,297.5737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.263427734375,0.9990000128746032,0.3673042953014374,0.3019481003284454,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2634582519531,0.9658599495887756,0.28239306807518,0.1973757445812225,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2634582519531,0.9861408472061156,0.3022817969322204,0.2859041094779968,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2634582519531,0.9794933199882508,0.2949891984462738,1.3248322010040283,291.263427734375,291.1499938964844,288.6252746582031,287.05242919921875,291.2561340332031,297.44976806640625,291.2633972167969,1.0,0.4948453307151794,1.0,1.0,0.3625813722610473,1.0,-2.8360707759857178,1.991072654724121,0.8449981808662415,1.1611124277114868,0.0,0.0,0.0,68.44261169433594,94.0,-22.68000030517578,-0.0,1629.719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635192871094,0.9433938264846802,0.2834270000457763,0.2548109889030456,297.57720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635192871094,0.9990000128746032,0.3730485439300537,0.3237424492835998,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635192871094,0.9453600645065308,0.2849994003772735,0.1992833316326141,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635192871094,0.9683200120925904,0.3051359355449676,0.2887192666530609,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635192871094,0.9595715999603271,0.2967853248119354,1.3334801197052002,291.2635498046875,291.1499938964844,288.6875305175781,287.086181640625,291.2643737792969,297.4499206542969,291.2638854980469,1.0,0.5050139427185059,1.0,1.0,0.3575737774372101,1.0,-2.8812789916992188,2.0344417095184326,0.8468372225761414,1.1910890340805054,0.0,0.0,0.0,73.5018539428711,114.0,-5.458245754241943,-0.0,1723.169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635192871094,0.9433938264846802,0.2834270000457763,0.2548109889030456,297.57720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635192871094,0.9990000128746032,0.3730485439300537,0.3237424492835998,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635192871094,0.9453600645065308,0.2849994003772735,0.1992833316326141,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635192871094,0.9683200120925904,0.3051359355449676,0.2887192666530609,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635192871094,0.9595715999603271,0.2967853248119354,1.3334801197052002,291.2635498046875,291.1499938964844,288.6875305175781,287.086181640625,291.2643737792969,297.4499206542969,291.2638854980469,1.0,0.5050139427185059,1.0,1.0,0.3575737774372101,1.0,-2.8812789916992188,2.0344417095184326,0.8468372225761414,1.1910890340805054,0.0,0.0,0.0,73.5018539428711,114.0,-5.458245754241943,-0.0,1723.169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685241699219,0.9016748070716858,0.2860425114631653,0.257472425699234,297.5527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685852050781,0.991319179534912,0.3760063052177429,0.3559007942676544,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685241699219,0.903368353843689,0.28762087225914,0.2013515532016754,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685546875,0.9266988635063172,0.3080059885978699,0.2917516827583313,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685241699219,0.9159882068634032,0.298549085855484,1.342995524406433,291.26861572265625,291.1499938964844,288.75,287.119873046875,291.2720642089844,297.4372863769531,291.2690734863281,1.0,0.5201573371887207,1.0,1.0,0.3525661528110504,1.0,-2.940722703933716,2.087475776672364,0.8532469272613525,1.2272003889083862,0.0,0.0,0.0,83.74049377441406,134.0,3.560480117797852,-0.0,1868.2596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685241699219,0.9016748070716858,0.2860425114631653,0.257472425699234,297.5527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685852050781,0.991319179534912,0.3760063052177429,0.3559007942676544,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685241699219,0.903368353843689,0.28762087225914,0.2013515532016754,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685546875,0.9266988635063172,0.3080059885978699,0.2917516827583313,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685241699219,0.9159882068634032,0.298549085855484,1.342995524406433,291.26861572265625,291.1499938964844,288.75,287.119873046875,291.2720642089844,297.4372863769531,291.2690734863281,1.0,0.5201573371887207,1.0,1.0,0.3525661528110504,1.0,-2.940722703933716,2.087475776672364,0.8532469272613525,1.2272003889083862,0.0,0.0,0.0,83.74049377441406,134.0,3.560480117797852,-0.0,1868.2596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738342285156,0.846646785736084,0.2884902954101562,0.2603607475757599,297.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738952636719,0.9297073483467102,0.3787363469600677,0.3589384853839874,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738342285156,0.848141074180603,0.2901120483875274,0.2036212235689163,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738647460937,0.8672229647636414,0.3107499480247497,0.295060396194458,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738342285156,0.8576597571372986,0.300123780965805,1.3535329103469849,291.2738952636719,291.1499938964844,288.81353759765625,287.15185546875,291.278564453125,297.42242431640625,291.2742919921875,1.0,0.5356365442276001,1.0,1.0,0.3479977548122406,1.0,-2.9672017097473145,2.1180524826049805,0.849149227142334,1.2499852180480957,0.0,0.0,0.0,102.3565902709961,152.0,6.463484764099121,-0.0,2005.8939208984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962920,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738342285156,0.846646785736084,0.2884902954101562,0.2603607475757599,297.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738952636719,0.9297073483467102,0.3787363469600677,0.3589384853839874,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738342285156,0.848141074180603,0.2901120483875274,0.2036212235689163,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738647460937,0.8672229647636414,0.3107499480247497,0.295060396194458,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738342285156,0.8576597571372986,0.300123780965805,1.3535329103469849,291.2738952636719,291.1499938964844,288.81353759765625,287.15185546875,291.278564453125,297.42242431640625,291.2742919921875,1.0,0.5356365442276001,1.0,1.0,0.3479977548122406,1.0,-2.9672017097473145,2.1180524826049805,0.849149227142334,1.2499852180480957,0.0,0.0,0.0,102.3565902709961,152.0,6.463484764099121,-0.0,2005.8939208984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
