time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962980,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2821044921875,0.8125067353248596,0.2908649444580078,0.2631612718105316,297.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2821960449219,0.8865707516670227,0.3823303282260895,0.3628550767898559,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2821044921875,0.8139963746070862,0.2925639152526855,0.2058474719524383,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2821350097656,0.8315173387527466,0.3134572803974151,0.2983134984970093,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2821350097656,0.8219994902610779,0.3016320765018463,1.3636363744735718,291.2822265625,291.1499938964844,288.87890625,287.18072509765625,291.2889099121094,297.4134826660156,291.28271484375,1.0,0.5507714748382568,1.0,1.0,0.3434293270111084,1.0,-2.99399995803833,2.1490042209625244,0.8449958562850952,1.2731176614761353,0.0,0.0,0.0,120.9593505859375,140.0,10.54931640625,-0.0,2146.422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2821044921875,0.8125067353248596,0.2908649444580078,0.2631612718105316,297.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2821960449219,0.8865707516670227,0.3823303282260895,0.3628550767898559,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2821044921875,0.8139963746070862,0.2925639152526855,0.2058474719524383,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2821350097656,0.8315173387527466,0.3134572803974151,0.2983134984970093,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2821350097656,0.8219994902610779,0.3016320765018463,1.3636363744735718,291.2822265625,291.1499938964844,288.87890625,287.18072509765625,291.2889099121094,297.4134826660156,291.28271484375,1.0,0.5507714748382568,1.0,1.0,0.3434293270111084,1.0,-2.99399995803833,2.1490042209625244,0.8449958562850952,1.2731176614761353,0.0,0.0,0.0,120.9593505859375,140.0,10.54931640625,-0.0,2146.422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2873840332031,0.8064491748809814,0.2920359671115875,0.2643612325191498,297.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2874755859375,0.8799964785575867,0.3842871487140655,0.3648095726966858,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2873840332031,0.8080275058746338,0.2937829494476318,0.20681232213974,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28741455078125,0.8257479071617126,0.3148035109043121,0.2997394800186157,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28741455078125,0.8157626390457153,0.3023730516433716,1.3677064180374146,291.2875061035156,291.1499938964844,288.9122619628906,287.1940612792969,291.2948913574219,297.41021728515625,291.2880249023437,1.0,0.5544419288635254,1.0,1.0,0.3411451280117035,1.0,-3.005560398101806,2.163327932357788,0.8422325849533081,1.2841156721115112,0.0,0.0,0.0,125.35731506347656,140.0,12.459959983825684,-0.0,2189.20751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2920227050781,0.8053417205810547,0.2932126522064209,0.2654571235179901,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2920837402344,0.8791230320930481,0.386313796043396,0.3667304515838623,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2920227050781,0.8069720268249512,0.2950111329555511,0.2076991498470306,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29205322265625,0.8247780203819275,0.3161571025848388,0.3010585010051727,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2920227050781,0.8143103122711182,0.3031186461448669,1.3712551593780518,291.2921142578125,291.1499938964844,288.946044921875,287.2066955566406,291.2983703613281,297.4075622558594,291.29248046875,1.0,0.5566527247428894,1.0,1.0,0.338462620973587,1.0,-3.0161032676696777,2.178112745285034,0.8379905819892883,1.295830488204956,0.0,0.0,0.0,126.95964813232422,128.0,12.093952178955078,-0.0,2216.11962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2998046875,0.811908483505249,0.2955789864063263,0.2674720585346222,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29986572265625,0.8872970938682556,0.3904998004436493,0.3705228269100189,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2998046875,0.8135590553283691,0.2974957525730133,0.2093447893857956,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2998352050781,0.8312016725540161,0.3188880681991577,0.3035187423229217,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2998046875,0.8198373913764954,0.3046276271343231,1.377479910850525,291.2998962402344,291.1499938964844,289.0147705078125,287.2298889160156,291.3061218261719,297.40350341796875,291.30029296875,1.0,0.5578687191009521,1.0,1.0,0.3330976366996765,1.0,-3.0354995727539062,2.2068464756011963,0.8286530375480652,1.31890606880188,0.0,0.0,0.0,125.0615463256836,116.0,11.411624908447266,-0.0,2241.001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2998046875,0.811908483505249,0.2955789864063263,0.2674720585346222,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29986572265625,0.8872970938682556,0.3904998004436493,0.3705228269100189,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2998046875,0.8135590553283691,0.2974957525730133,0.2093447893857956,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2998352050781,0.8312016725540161,0.3188880681991577,0.3035187423229217,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2998046875,0.8198373913764954,0.3046276271343231,1.377479910850525,291.2998962402344,291.1499938964844,289.0147705078125,287.2298889160156,291.3061218261719,297.40350341796875,291.30029296875,1.0,0.5578687191009521,1.0,1.0,0.3330976366996765,1.0,-3.0354995727539062,2.2068464756011963,0.8286530375480652,1.31890606880188,0.0,0.0,0.0,125.0615463256836,116.0,11.411624908447266,-0.0,2241.001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3088684082031,0.826267659664154,0.2979684770107269,0.2693430483341217,297.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3089294433594,0.905394971370697,0.3948041796684265,0.3742691874504089,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3088684082031,0.8279845118522644,0.3000261187553406,0.210893765091896,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3088684082031,0.8460298776626587,0.3216598033905029,0.3058431148529053,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3088684082031,0.8333783149719238,0.3061701953411102,1.3830275535583496,291.3089599609375,291.1499938964844,289.08502197265625,287.2505187988281,291.3158569335937,297.40069580078125,291.3094177246094,1.0,0.5563734769821167,1.0,1.0,0.327732652425766,1.0,-3.0535738468170166,2.234867572784424,0.8187063336372375,1.341645121574402,0.0,0.0,0.0,118.77110290527344,104.0,12.48796272277832,-0.0,2240.88330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3088684082031,0.826267659664154,0.2979684770107269,0.2693430483341217,297.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3089294433594,0.905394971370697,0.3948041796684265,0.3742691874504089,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3088684082031,0.8279845118522644,0.3000261187553406,0.210893765091896,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3088684082031,0.8460298776626587,0.3216598033905029,0.3058431148529053,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3088684082031,0.8333783149719238,0.3061701953411102,1.3830275535583496,291.3089599609375,291.1499938964844,289.08502197265625,287.2505187988281,291.3158569335937,297.40069580078125,291.3094177246094,1.0,0.5563734769821167,1.0,1.0,0.327732652425766,1.0,-3.0535738468170166,2.234867572784424,0.8187063336372375,1.341645121574402,0.0,0.0,0.0,118.77110290527344,104.0,12.48796272277832,-0.0,2240.88330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3155822753906,0.84761643409729,0.3003697991371155,0.2711372971534729,297.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.31561279296875,0.935050368309021,0.3991797864437103,0.3779959976673126,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3155822753906,0.849568247795105,0.3025955855846405,0.2124007940292358,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3155822753906,0.8690498471260071,0.3244677782058716,0.308107316493988,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3155822753906,0.8544033169746399,0.307742029428482,1.3882591724395752,291.3156433105469,291.141845703125,289.1565856933594,287.268798828125,291.320556640625,297.3987121582031,291.31591796875,1.0,0.5533782839775085,1.0,1.0,0.321464866399765,1.0,-3.0710299015045166,2.265233278274536,0.8057965636253357,1.3668971061706543,0.0,0.0,0.0,109.99346923828124,92.0,9.692934036254885,-0.0,2226.587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3155822753906,0.84761643409729,0.3003697991371155,0.2711372971534729,297.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.31561279296875,0.935050368309021,0.3991797864437103,0.3779959976673126,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3155822753906,0.849568247795105,0.3025955855846405,0.2124007940292358,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3155822753906,0.8690498471260071,0.3244677782058716,0.308107316493988,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3155822753906,0.8544033169746399,0.307742029428482,1.3882591724395752,291.3156433105469,291.141845703125,289.1565856933594,287.268798828125,291.320556640625,297.3987121582031,291.31591796875,1.0,0.5533782839775085,1.0,1.0,0.321464866399765,1.0,-3.0710299015045166,2.265233278274536,0.8057965636253357,1.3668971061706543,0.0,0.0,0.0,109.99346923828124,92.0,9.692934036254885,-0.0,2226.587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3217468261719,0.8786609768867493,0.3027578294277191,0.2728700935840606,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3218078613281,0.9732374548912048,0.4035896062850952,0.3817050158977508,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3217468261719,0.8809788227081299,0.3051841557025909,0.2138822227716446,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.32177734375,0.9021347761154176,0.3272937834262848,0.3103355765342712,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.32177734375,0.8852593898773193,0.3093239367008209,1.3932873010635376,291.32183837890625,291.0515441894531,289.2294006347656,287.2848815917969,291.3268127441406,297.39715576171875,291.3221435546875,1.0,0.5495315194129944,1.0,1.0,0.315197080373764,1.0,-3.0880720615386963,2.2955775260925293,0.7924945950508118,1.392248034477234,0.0,0.0,0.0,99.79875183105467,80.0,9.108604431152344,-0.0,2203.878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3217468261719,0.8786609768867493,0.3027578294277191,0.2728700935840606,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3218078613281,0.9732374548912048,0.4035896062850952,0.3817050158977508,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3217468261719,0.8809788227081299,0.3051841557025909,0.2138822227716446,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.32177734375,0.9021347761154176,0.3272937834262848,0.3103355765342712,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.32177734375,0.8852593898773193,0.3093239367008209,1.3932873010635376,291.32183837890625,291.0515441894531,289.2294006347656,287.2848815917969,291.3268127441406,297.39715576171875,291.3221435546875,1.0,0.5495315194129944,1.0,1.0,0.315197080373764,1.0,-3.0880720615386963,2.2955775260925293,0.7924945950508118,1.392248034477234,0.0,0.0,0.0,99.79875183105467,80.0,9.108604431152344,-0.0,2203.878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3252868652344,0.8991383910179138,0.3039478957653045,0.2737202048301697,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3253173828125,0.99272358417511,0.4058057367801666,0.3835571706295013,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3252868652344,0.9016352891921996,0.3064860999584198,0.2146184146404266,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3252868652344,0.9252278804779052,0.3287139534950256,0.3114431500434875,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3252868652344,0.9055760502815248,0.3101184964179992,1.3957555294036863,291.3253479003906,291.0058898925781,289.2662353515625,287.29217529296875,291.3305969238281,297.3965148925781,291.3257141113281,1.0,0.5474159121513367,1.0,1.0,0.3120631873607635,1.0,-3.0965025424957275,2.310748338699341,0.7857542037963867,1.4049482345581057,0.0,0.0,0.0,94.37252044677734,80.0,9.50434112548828,-0.0,2190.5166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232116699219,0.9161721467971802,0.3051019608974457,0.2746295034885406,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3230895996094,0.9990000128746032,0.4081596136093139,0.3763856589794159,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232116699219,0.91913902759552,0.3077614903450012,0.2154062688350677,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231811523437,0.944147765636444,0.3301078677177429,0.3126205801963806,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232116699219,0.9230169653892516,0.310884416103363,1.398543357849121,291.3230285644531,290.9598999023437,289.3033142089844,287.29901123046875,291.31640625,297.39581298828125,291.3221435546875,1.0,0.5446761846542358,1.0,1.0,0.306511253118515,1.0,-3.094757318496704,2.3256819248199463,0.769075334072113,1.420687913894653,0.0,0.0,0.0,90.46500396728516,68.0,-2.0496726036071777,-0.0,2166.781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2991943359375,0.9492368698120116,0.3072079420089721,0.2763459682464599,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2991027832031,0.9990000128746032,0.4149093329906463,0.3453593850135803,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2991943359375,0.9524651169776917,0.3101595640182495,0.2169328331947326,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2991638183594,0.9752341508865356,0.3327493369579315,0.3149137496948242,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2991943359375,0.9550825953483582,0.3122799396514892,1.4038394689559937,291.2989807128906,290.8670349121094,289.3782043457031,287.3113708496094,291.28387451171875,297.40167236328125,291.2978210449219,1.0,0.5369806289672852,1.0,1.0,0.2954074144363403,1.0,-3.0704684257507324,2.3419549465179443,0.7285135984420776,1.4439706802368164,0.0,0.0,0.0,83.67269897460938,88.0,-24.709259033203125,-0.0,2088.094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2991943359375,0.9492368698120116,0.3072079420089721,0.2763459682464599,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2991027832031,0.9990000128746032,0.4149093329906463,0.3453593850135803,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2991943359375,0.9524651169776917,0.3101595640182495,0.2169328331947326,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2991638183594,0.9752341508865356,0.3327493369579315,0.3149137496948242,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2991943359375,0.9550825953483582,0.3122799396514892,1.4038394689559937,291.2989807128906,290.8670349121094,289.3782043457031,287.3113708496094,291.28387451171875,297.40167236328125,291.2978210449219,1.0,0.5369806289672852,1.0,1.0,0.2954074144363403,1.0,-3.0704684257507324,2.3419549465179443,0.7285135984420776,1.4439706802368164,0.0,0.0,0.0,83.67269897460938,88.0,-24.709259033203125,-0.0,2088.094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2743835449219,0.9541299343109132,0.3092105686664581,0.2781327068805694,297.5564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742919921875,0.9990000128746032,0.4227142632007599,0.3427381813526153,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2743835449219,0.9576361179351808,0.3125106394290924,0.2185551822185516,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2743530273437,0.9797908663749696,0.3353489637374878,0.3173419535160064,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2743835449219,0.9591394662857056,0.3136666417121887,1.4099096059799194,291.2742004394531,290.77313232421875,289.45391845703125,287.3221740722656,291.26043701171875,297.4131774902344,291.2734375,1.0,0.5394456386566162,1.0,1.0,0.2843035757541656,1.0,-3.0815677642822266,2.382818937301636,0.698748767375946,1.4809311628341677,0.0,0.0,0.0,83.55462646484375,108.0,-29.930179595947266,-0.0,2107.286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2743835449219,0.9541299343109132,0.3092105686664581,0.2781327068805694,297.5564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742919921875,0.9990000128746032,0.4227142632007599,0.3427381813526153,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2743835449219,0.9576361179351808,0.3125106394290924,0.2185551822185516,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2743530273437,0.9797908663749696,0.3353489637374878,0.3173419535160064,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2743835449219,0.9591394662857056,0.3136666417121887,1.4099096059799194,291.2742004394531,290.77313232421875,289.45391845703125,287.3221740722656,291.26043701171875,297.4131774902344,291.2734375,1.0,0.5394456386566162,1.0,1.0,0.2843035757541656,1.0,-3.0815677642822266,2.382818937301636,0.698748767375946,1.4809311628341677,0.0,0.0,0.0,83.55462646484375,108.0,-29.930179595947266,-0.0,2107.286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.9351180195808412,0.3110061883926391,0.2799545526504516,297.5609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2195129394531,0.9990000128746032,0.4283450245857239,0.3639629185199737,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.9392455220222472,0.3147209286689758,0.2202460467815399,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196960449219,0.9635761976242064,0.3378170132637024,0.3198692798614502,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.9397543668746948,0.3149233758449554,1.4165114164352417,291.21923828125,290.6783447265625,289.5303649902344,287.3316345214844,291.182861328125,297.4140625,291.2167358398437,1.0,0.5489175319671631,1.0,1.0,0.2648374438285827,1.0,-3.122246503829956,2.468827247619629,0.6534191370010376,1.554709553718567,0.0,0.0,0.0,88.97179412841797,128.0,-68.72450256347656,-0.0,2209.39990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.9351180195808412,0.3110061883926391,0.2799545526504516,297.5609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2195129394531,0.9990000128746032,0.4283450245857239,0.3639629185199737,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.9392455220222472,0.3147209286689758,0.2202460467815399,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196960449219,0.9635761976242064,0.3378170132637024,0.3198692798614502,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.9397543668746948,0.3149233758449554,1.4165114164352417,291.21923828125,290.6783447265625,289.5303649902344,287.3316345214844,291.182861328125,297.4140625,291.2167358398437,1.0,0.5489175319671631,1.0,1.0,0.2648374438285827,1.0,-3.122246503829956,2.468827247619629,0.6534191370010376,1.554709553718567,0.0,0.0,0.0,88.97179412841797,128.0,-68.72450256347656,-0.0,2209.39990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9028978943824768,0.3124017715454101,0.2815736830234527,297.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9990000128746032,0.4307688772678375,0.4015901684761047,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.907005250453949,0.3166133165359497,0.221837967634201,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9317547678947448,0.3399809002876282,0.3222762048244476,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9064622521400452,0.3158208429813385,1.4223639965057373,291.1496887207031,290.5827941894531,289.607421875,287.3399658203125,291.1083679199219,297.3988647460937,291.147216796875,1.0,0.5633443593978882,1.0,1.0,0.2453713417053222,1.0,-3.1812281608581543,2.569340944290161,0.6118870973587036,1.6377700567245483,0.0,0.0,0.0,98.74612426757812,148.0,-88.15672302246094,-0.0,2372.281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9028978943824768,0.3124017715454101,0.2815736830234527,297.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9990000128746032,0.4307688772678375,0.4015901684761047,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.907005250453949,0.3166133165359497,0.221837967634201,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9317547678947448,0.3399809002876282,0.3222762048244476,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9064622521400452,0.3158208429813385,1.4223639965057373,291.1496887207031,290.5827941894531,289.607421875,287.3399658203125,291.1083679199219,297.3988647460937,291.147216796875,1.0,0.5633443593978882,1.0,1.0,0.2453713417053222,1.0,-3.1812281608581543,2.569340944290161,0.6118870973587036,1.6377700567245483,0.0,0.0,0.0,98.74612426757812,148.0,-88.15672302246094,-0.0,2372.281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.8758127689361572,0.3129253685474396,0.2824301421642303,297.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.9804205894470216,0.4310424327850342,0.4085631370544433,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.8798792362213135,0.3174050152301788,0.2226863503456115,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.9014230370521544,0.3409106731414795,0.3235536515712738,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.8788983225822449,0.3160823285579681,1.4254990816116333,291.115478515625,290.5348205566406,289.6461181640625,287.34381103515625,291.07080078125,297.3857421875,291.11279296875,1.0,0.5708527565002441,1.0,1.0,0.235638290643692,1.0,-3.196756362915039,2.609292507171631,0.587463915348053,1.6739009618759155,0.0,0.0,0.0,108.06269073486328,148.0,-92.54969024658205,-0.0,2453.15966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753173828125,0.8511996865272522,0.3133367896080017,0.2832226455211639,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746459960937,0.9525886178016664,0.4316722750663757,0.4093871116638183,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07525634765625,0.8552033305168152,0.3180960416793823,0.2234928011894226,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751037597656,0.875571608543396,0.3417412042617798,0.3247756361961365,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0752868652344,0.8538254499435425,0.3162252604961395,1.4282690286636353,291.0744934082031,290.4866943359375,289.6849060058594,287.3474426269531,291.0223083496094,297.3742980957031,291.0710754394531,1.0,0.5780311226844788,1.0,1.0,0.2240739166736602,1.0,-3.2047460079193115,2.648472309112549,0.5562735199928284,1.71035635471344,0.0,0.0,0.0,118.42747497558594,168.0,-104.4604949951172,-0.0,2525.36572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9867248535156,0.8150904178619385,0.3138682544231415,0.284546285867691,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9861145019531,0.9044978618621826,0.4335485100746155,0.4117851555347442,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9866943359375,0.8192804455757141,0.3192237317562103,0.2249287068843841,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9865417480469,0.8376447558403015,0.3431518077850342,0.3269843459129333,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9867248535156,0.8171169757843018,0.3162311315536499,1.4325182437896729,290.9859619140625,290.3901672363281,289.76275634765625,287.354248046875,290.931396484375,297.3554992675781,290.98272705078125,1.0,0.5919945240020752,1.0,1.0,0.2009451538324356,1.0,-3.218711376190185,2.724313497543335,0.4943978488445282,1.7818926572799685,0.0,0.0,0.0,139.3718719482422,156.0,-116.73187255859376,-0.0,2668.395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9867248535156,0.8150904178619385,0.3138682544231415,0.284546285867691,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9861145019531,0.9044978618621826,0.4335485100746155,0.4117851555347442,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9866943359375,0.8192804455757141,0.3192237317562103,0.2249287068843841,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9865417480469,0.8376447558403015,0.3431518077850342,0.3269843459129333,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9867248535156,0.8171169757843018,0.3162311315536499,1.4325182437896729,290.9859619140625,290.3901672363281,289.76275634765625,287.354248046875,290.931396484375,297.3554992675781,290.98272705078125,1.0,0.5919945240020752,1.0,1.0,0.2009451538324356,1.0,-3.218711376190185,2.724313497543335,0.4943978488445282,1.7818926572799685,0.0,0.0,0.0,139.3718719482422,156.0,-116.73187255859376,-0.0,2668.395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9042053222656,0.8050506711006165,0.314148485660553,0.2850934863090515,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9036560058594,0.8939711451530457,0.4357511699199676,0.4140619337558746,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9041748046875,0.8099491000175476,0.3201196491718292,0.2257809042930603,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.904052734375,0.8285039067268372,0.3443242311477661,0.3284005224704742,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9042053222656,0.8067376017570496,0.3159750699996948,1.4328844547271729,290.90350341796875,290.2933959960937,289.8408203125,287.36065673828125,290.8514404296875,297.3395690917969,290.9005432128906,1.0,0.5961458086967468,1.0,1.0,0.1778163909912109,1.0,-3.2252843379974365,2.791512012481689,0.4337722659111023,1.847003698348999,0.0,0.0,0.0,146.41940307617188,144.0,-114.2842254638672,-0.0,2720.888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9042053222656,0.8050506711006165,0.314148485660553,0.2850934863090515,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9036560058594,0.8939711451530457,0.4357511699199676,0.4140619337558746,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9041748046875,0.8099491000175476,0.3201196491718292,0.2257809042930603,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.904052734375,0.8285039067268372,0.3443242311477661,0.3284005224704742,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9042053222656,0.8067376017570496,0.3159750699996948,1.4328844547271729,290.90350341796875,290.2933959960937,289.8408203125,287.36065673828125,290.8514404296875,297.3395690917969,290.9005432128906,1.0,0.5961458086967468,1.0,1.0,0.1778163909912109,1.0,-3.2252843379974365,2.791512012481689,0.4337722659111023,1.847003698348999,0.0,0.0,0.0,146.41940307617188,144.0,-114.2842254638672,-0.0,2720.888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8194885253906,0.8076125979423523,0.3143293559551239,0.2852179706096649,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8186340332031,0.8982872366905212,0.4380866289138794,0.4161733984947204,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8194274902344,0.8129250407218933,0.3209169507026672,0.2263053208589553,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8192138671875,0.8315603137016296,0.3453839719295501,0.3293600380420685,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8194580078125,0.8088008165359497,0.3155931532382965,1.4310120344161987,290.81842041015625,290.1965026855469,289.9189453125,287.366943359375,290.7491149902344,297.32586669921875,290.813720703125,1.0,0.5954306721687317,1.0,1.0,0.1535627990961074,1.0,-3.2275097370147705,2.8674283027648926,0.3600814938545227,1.921949028968811,0.0,0.0,0.0,144.96859741210938,132.0,-126.01740264892578,-0.0,2717.958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8194885253906,0.8076125979423523,0.3143293559551239,0.2852179706096649,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8186340332031,0.8982872366905212,0.4380866289138794,0.4161733984947204,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8194274902344,0.8129250407218933,0.3209169507026672,0.2263053208589553,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8192138671875,0.8315603137016296,0.3453839719295501,0.3293600380420685,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8194580078125,0.8088008165359497,0.3155931532382965,1.4310120344161987,290.81842041015625,290.1965026855469,289.9189453125,287.366943359375,290.7491149902344,297.32586669921875,290.813720703125,1.0,0.5954306721687317,1.0,1.0,0.1535627990961074,1.0,-3.2275097370147705,2.8674283027648926,0.3600814938545227,1.921949028968811,0.0,0.0,0.0,144.96859741210938,132.0,-126.01740264892578,-0.0,2717.958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6330261230469,0.8164288401603699,0.314037948846817,0.2849034965038299,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6312866210937,0.910666525363922,0.4400767087936401,0.4179562032222748,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6329040527344,0.8220974802970886,0.3213232457637787,0.2265233546495437,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6324768066406,0.8410236239433289,0.3460622727870941,0.3299056589603424,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6330261230469,0.8171629309654236,0.3148421049118042,1.4271944761276243,290.6309509277344,290.09967041015625,289.9970397949219,287.3733215332031,290.5041809082031,297.31024169921875,290.6219787597656,1.0,0.5918245911598206,1.0,1.0,0.1293092221021652,1.0,-3.2256133556365967,3.004228353500366,0.2213851511478424,2.058645486831665,0.0,0.0,0.0,139.1595916748047,120.0,-236.8790740966797,-0.0,2683.139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6330261230469,0.8164288401603699,0.314037948846817,0.2849034965038299,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6312866210937,0.910666525363922,0.4400767087936401,0.4179562032222748,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6329040527344,0.8220974802970886,0.3213232457637787,0.2265233546495437,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6324768066406,0.8410236239433289,0.3460622727870941,0.3299056589603424,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6330261230469,0.8171629309654236,0.3148421049118042,1.4271944761276243,290.6309509277344,290.09967041015625,289.9970397949219,287.3733215332031,290.5041809082031,297.31024169921875,290.6219787597656,1.0,0.5918245911598206,1.0,1.0,0.1293092221021652,1.0,-3.2256133556365967,3.004228353500366,0.2213851511478424,2.058645486831665,0.0,0.0,0.0,139.1595916748047,120.0,-236.8790740966797,-0.0,2683.139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5137634277344,0.8217779994010925,0.3135268986225128,0.2844266891479492,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5119934082031,0.9189497232437134,0.4407426714897156,0.4185504615306854,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5136108398437,0.8277415037155151,0.321219265460968,0.2264222502708435,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.51318359375,0.8470401167869568,0.346104234457016,0.3299033045768738,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.51373291015625,0.8223639726638794,0.3141771852970123,1.4240188598632812,290.5116271972656,290.05133056640625,290.0360107421875,287.37664794921875,290.37359619140625,297.29998779296875,290.50262451171875,1.0,0.5892142653465271,1.0,1.0,0.117182433605194,1.0,-3.221819400787353,3.074060201644897,0.1477590948343277,2.1292309761047363,0.0,0.0,0.0,135.4908905029297,120.0,-278.7381286621094,-0.0,2655.846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4109802246094,0.8275652527809143,0.3128332197666168,0.2837410271167755,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4096374511719,0.9282435178756714,0.4412348866462707,0.4189401865005493,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4108581542969,0.8339162468910217,0.320952445268631,0.2261799722909927,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4105529785156,0.853727400302887,0.345983475446701,0.3297133147716522,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41094970703125,0.8280386924743652,0.3133470714092254,1.4199578762054443,290.4093933105469,290.0030822753906,290.074951171875,287.3800964355469,290.2886962890625,297.28863525390625,290.4028015136719,1.0,0.5861504673957825,1.0,1.0,0.1067647859454155,1.0,-3.2160680294036865,3.1218926906585693,0.0941753908991813,2.178485870361328,0.0,0.0,0.0,131.5205841064453,108.0,-273.0551147460937,-0.0,2622.89013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2911071777344,0.8414950370788574,0.3114824891090393,0.2822039127349853,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.29052734375,0.9498093128204346,0.4421555697917938,0.4194671511650085,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2910461425781,0.8488157391548157,0.3203851878643036,0.2255424410104751,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2909240722656,0.869961678981781,0.3456720113754272,0.3291007876396179,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2911071777344,0.8417157530784607,0.3116328716278076,1.410836935043335,290.2904357910156,289.9100036621094,290.1499938964844,287.38726806640625,290.2186584472656,297.26837158203125,290.2876281738281,1.0,0.5792624354362488,1.0,1.0,0.0866167321801185,1.0,-3.202390670776367,3.171647548675537,0.0307432655245065,2.2318873405456543,0.0,0.0,0.0,122.82926940917967,108.0,-187.9997100830078,-0.0,2548.591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965080,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2887878417969,0.842067539691925,0.3114427924156189,0.2821533977985382,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2882080078125,0.9506406188011168,0.4421924352645874,0.4194864332675934,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2887268066406,0.8494259119033813,0.3203702270984649,0.2255211323499679,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2886047363281,0.8706240653991699,0.3456649482250213,0.3290797770023346,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2887878417969,0.8422768115997314,0.311577171087265,1.4105217456817627,290.2881164550781,289.9068298339844,290.1525573730469,287.38751220703125,290.2182312011719,297.2677917480469,290.28546142578125,1.0,0.5790113210678101,1.0,1.0,0.0859294831752777,1.0,-3.201923370361328,3.1725013256073,0.0294218454509973,2.2328696250915527,0.0,0.0,0.0,122.50650024414062,96.0,-184.21885681152344,-0.0,2545.91552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
